        "lastTripDate": "2026-09-16",
        "events": [
          {
            "id": "tw_2101158810153021603_3cc83e5f",
            "date": "2026-09-19",
            "workType": "Annual Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Navalur, Thalambur, Siruseri, Karanai, Egattur, OMR Navalur, SIPCOT Siruseri, Pudupakkam, Ezhil Muga Nagar, Jawahar Nagar, Gandhi Nagar, Olympia, Sandhya Garden",
            "section": "AE/O&M/SIRUSERI"
          },
          {
            "id": "tw_2101166776994427257_ba0eeb38",
            "date": "2026-09-19",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Entire Siruseri area",
            "section": "AE/O&M/SIRUSERI"
          },
          {
            "id": "tw_2101193573962236183_db4f5659",
            "date": "2026-09-19",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Siruseri, Sholinganallur, Navalur, Thalambur, SIPCOT, DLF, Karanai, Natham Link Road",
            "feeder": "11 kV SIPCOT-1, 11 kV Navalur, 11 kV Thalambur, 11 kV SIPCOT-2, 11 kV Industrial, 11 kV Kazhipattur, 11 kV CTS, 11 kV Egattur, 11 kV VRM, 11 kV Sivan Kovil",
            "section": "AE/O&M/SIRUSERI"
          },
          {
            "id": "tw_2100186184895131660_bebd166e",
            "date": "2026-09-16",
            "workType": "Feeder fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "SIPCOT",
            "feeder": "GC-1",
            "section": "AE/O&M/SIRUSERI"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2101158810153021603_3cc83e5f",
          "date": "2026-09-19",
          "workType": "Annual Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Navalur, Thalambur, Siruseri, Karanai, Egattur, OMR Navalur, SIPCOT Siruseri, Pudupakkam, Ezhil Muga Nagar, Jawahar Nagar, Gandhi Nagar, Olympia, Sandhya Garden",
          "section": "AE/O&M/SIRUSERI"
        },
        {
          "id": "tw_2101166776994427257_ba0eeb38",
          "date": "2026-09-19",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Entire Siruseri area",
          "section": "AE/O&M/SIRUSERI"
        },
        {
          "id": "tw_2101193573962236183_db4f5659",
          "date": "2026-09-19",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Siruseri, Sholinganallur, Navalur, Thalambur, SIPCOT, DLF, Karanai, Natham Link Road",
          "feeder": "11 kV SIPCOT-1, 11 kV Navalur, 11 kV Thalambur, 11 kV SIPCOT-2, 11 kV Industrial, 11 kV Kazhipattur, 11 kV CTS, 11 kV Egattur, 11 kV VRM, 11 kV Sivan Kovil",
          "section": "AE/O&M/SIRUSERI"
        },
        {
          "id": "tw_2100186184895131660_bebd166e",
          "date": "2026-09-16",
          "workType": "Feeder fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "SIPCOT",
          "feeder": "GC-1",
          "section": "AE/O&M/SIRUSERI"
        }
      ]
    },
    {
      "name": "PALLIKARANAI SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.20887,
        12.95085
      ],
      "elevation_m": -1,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.2,
      "sentinel2_mndwi_2026": -0.293,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 3,
      "connected_sections_count": 1,
      "feeders": [
        "11kV Mylai Balaji Nagar",
        "11 kV Adhipureeswarar",
        "Krishna Nagar"
      ],
      "sections": [
        "AE/O&M/PALLIKARANAI"
      ],
      "composite_risk_score": 45.1,
      "risk_category": "HIGH_WATERLOGGING_RISK",
      "anticipatory_sop": "Pluvial Inundation & Runoff Hazard (Impervious: 69.0%). Live Feeder Telemetry Monitoring; Pre-stage Mobile DG Sets; Standby Tree-clearing crews",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.2,
      "sentinel2_mndwi_2024_2026": -0.293,
      "distance_to_coastline_km": 6.98,
      "urban_impervious_built_pct": 69,
      "cyclone_benchmark_rainfall_mm": 284.9,
      "gpm_peak_rainfall_rate_mmh": 23.4,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 3,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 3,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 36,
        "healthScore": 99,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-24",
        "lastTripDate": "2026-08-24",
        "events": [
          {
            "id": "tw_2091773025570165211_33417a4f",
            "date": "2026-08-24",
            "workType": "Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thulukkanathamman Kovil Street, Entire Kamatchi Colony",
            "section": "AE/O&M/PALLIKARANAI"
          },
          {
            "id": "tw_2091910331585175718_b1471039",
            "date": "2026-08-24",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Narayanapuram, Pallikaranai",
            "feeder": "11 kV Adhipureeswarar",
            "section": "AE/O&M/PALLIKARANAI"
          },
          {
            "id": "tw_2084493795450892324_2799c988",
            "date": "2026-08-04",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Rajalakshmi Nagar, Vallal Pari Nagar, Sai Balaji Nagar, Krishna Nagar, Thulukathamman Kovil Main Road, Arun Nagar, Venkateswara Nagar, Jayapal Nagar, Malligeswaran Nagar, Athisami Nagar (Pallikaranai, Narayanapuram)",
            "feeder": "Krishna Nagar",
            "section": "AE/O&M/PALLIKARANAI"
          },
          {
            "id": "hvm1YPBL09M73Sqk0JBl",
            "date": "2026-07-02",
            "workType": "Maintenance work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pallikaranai",
            "feeder": "11kV Mylai Balaji Nagar",
            "section": "AE/O&M/PALLIKARANAI"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2091773025570165211_33417a4f",
          "date": "2026-08-24",
          "workType": "Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thulukkanathamman Kovil Street, Entire Kamatchi Colony",
          "section": "AE/O&M/PALLIKARANAI"
        },
        {
          "id": "tw_2091910331585175718_b1471039",
          "date": "2026-08-24",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Narayanapuram, Pallikaranai",
          "feeder": "11 kV Adhipureeswarar",
          "section": "AE/O&M/PALLIKARANAI"
        },
        {
          "id": "tw_2084493795450892324_2799c988",
          "date": "2026-08-04",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Rajalakshmi Nagar, Vallal Pari Nagar, Sai Balaji Nagar, Krishna Nagar, Thulukathamman Kovil Main Road, Arun Nagar, Venkateswara Nagar, Jayapal Nagar, Malligeswaran Nagar, Athisami Nagar (Pallikaranai, Narayanapuram)",
          "feeder": "Krishna Nagar",
          "section": "AE/O&M/PALLIKARANAI"
        },
        {
          "id": "hvm1YPBL09M73Sqk0JBl",
          "date": "2026-07-02",
          "workType": "Maintenance work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pallikaranai",
          "feeder": "11kV Mylai Balaji Nagar",
          "section": "AE/O&M/PALLIKARANAI"
        }
      ]
    },
    {
      "name": "110/33-11 KV MELUR SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.27345,
        13.25997
      ],
      "elevation_m": 10,
      "slope_degrees": 0,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.354,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Vichoor"
      ],
      "sections": [
        "AE/O&M/MELUR"
      ],
      "composite_risk_score": 44.3,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4,
      "sentinel2_mndwi_2024_2026": -0.354,
      "distance_to_coastline_km": 6.22,
      "urban_impervious_built_pct": 40.9,
      "cyclone_benchmark_rainfall_mm": 291.1,
      "gpm_peak_rainfall_rate_mmh": 22.9,
      "cyclone_peak_wind_gust_kmh": 37.7,
      "soil_moisture_saturation_pct": 33.2,
      "simulated_surface_runoff_mm": 116.1,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 0,
        "unscheduledTripsCount": 4,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 65,
        "healthScore": 71,
        "healthGrade": "C",
        "disasterRiskMultiplier": 1.25,
        "lastTripDate": "2026-07-26",
        "events": [
          {
            "id": "tw_2081280868602233136_a85d5023",
            "date": "2026-07-26",
            "workType": "Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Arumanthai, Vichoor, Industrial Area, Surrounding Areas",
            "feeder": "Vichoor",
            "section": "AE/O&M/MELUR"
          },
          {
            "id": "tw_2081205023338561652_a85d5023",
            "date": "2026-07-26",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Arumanthai, Vichoor, Industrial Area, and its surrounding areas",
            "feeder": "Vichoor",
            "section": "AE/O&M/MELUR"
          },
          {
            "id": "Y7oPn06WgDUgZvJp4xg8",
            "date": "2026-07-26",
            "workType": "Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Arumanthai, Vichoor, Industrial Area, Surrounding Areas",
            "feeder": "Vichoor",
            "section": "AE/O&M/MELUR"
          },
          {
            "id": "lMyAmP2xiA8cCeTLA4fv",
            "date": "2024-07-26",
            "workType": "Vichoor Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Arumanthai, Vichoor, Industrial Area, and its surrounding areas",
            "feeder": "Vichoor",
            "section": "AE/O&M/MELUR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2081280868602233136_a85d5023",
          "date": "2026-07-26",
          "workType": "Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Arumanthai, Vichoor, Industrial Area, Surrounding Areas",
          "feeder": "Vichoor",
          "section": "AE/O&M/MELUR"
        },
        {
          "id": "tw_2081205023338561652_a85d5023",
          "date": "2026-07-26",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Arumanthai, Vichoor, Industrial Area, and its surrounding areas",
          "feeder": "Vichoor",
          "section": "AE/O&M/MELUR"
        },
        {
          "id": "Y7oPn06WgDUgZvJp4xg8",
          "date": "2026-07-26",
          "workType": "Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Arumanthai, Vichoor, Industrial Area, Surrounding Areas",
          "feeder": "Vichoor",
          "section": "AE/O&M/MELUR"
        },
        {
          "id": "lMyAmP2xiA8cCeTLA4fv",
          "date": "2024-07-26",
          "workType": "Vichoor Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Arumanthai, Vichoor, Industrial Area, and its surrounding areas",
          "feeder": "Vichoor",
          "section": "AE/O&M/MELUR"
        }
      ]
    },
    {
      "name": "33/11KV IAF SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.14256,
        12.91779
      ],
      "elevation_m": 27,
      "slope_degrees": 0,
      "satellite_water_probability_2026_pct": 4.1,
      "sentinel2_mndwi_2026": -0.346,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 2,
      "feeders": [
        "11 kV Poondi Bazaar, 11 kV Adhi Nagar"
      ],
      "sections": [
        "AE/O&M/CHITLAPAKKAM",
        "AE/O&M/ERUMBULIYUR"
      ],
      "composite_risk_score": 41.1,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.1,
      "sentinel2_mndwi_2024_2026": -0.346,
      "distance_to_coastline_km": 13.27,
      "urban_impervious_built_pct": 71.7,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-11",
        "events": [
          {
            "id": "tw_2098259353228980557_e1b71511",
            "date": "2026-09-11",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Velachery Main Road, Adhi Nagar, Professors Colony, Vinobha Nagar, Ananthapuram, IAF Road, Duraisamy Nagar and its surrounding areas",
            "feeder": "11 kV Poondi Bazaar, 11 kV Adhi Nagar",
            "section": "AE/O&M/CHITLAPAKKAM"
          },
          {
            "id": "tw_2098261710876680370_7adb4dfe",
            "date": "2026-09-11",
            "workType": "Substation Total Shutdown Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "East Tambaram Entire Areas, Surrounding areas",
            "section": "AE/O&M/ERUMBULIYUR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2098259353228980557_e1b71511",
          "date": "2026-09-11",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Velachery Main Road, Adhi Nagar, Professors Colony, Vinobha Nagar, Ananthapuram, IAF Road, Duraisamy Nagar and its surrounding areas",
          "feeder": "11 kV Poondi Bazaar, 11 kV Adhi Nagar",
          "section": "AE/O&M/CHITLAPAKKAM"
        },
        {
          "id": "tw_2098261710876680370_7adb4dfe",
          "date": "2026-09-11",
          "workType": "Substation Total Shutdown Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "East Tambaram Entire Areas, Surrounding areas",
          "section": "AE/O&M/ERUMBULIYUR"
        }
      ]
    },
    {
      "name": "110/33-11 KV SEMBIUM SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.24123,
        13.12657
      ],
      "elevation_m": 11,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 3.7,
      "sentinel2_mndwi_2026": -0.283,
      "historical_q3_2026_outages": 6,
      "connected_feeders_count": 6,
      "connected_sections_count": 2,
      "feeders": [
        "Perambur",
        "Redhills",
        "11KV Madhavaram",
        "11 kV Perambur 3",
        "11kV Thiru V Ka Nagar",
        "11 KV Perambur II"
      ],
      "sections": [
        "Unknown Section",
        "AE/O&M/SEMBIUM"
      ],
      "composite_risk_score": 40.9,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.7,
      "sentinel2_mndwi_2024_2026": -0.283,
      "distance_to_coastline_km": 7.38,
      "urban_impervious_built_pct": 72.7,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 6,
        "periodicMaintenanceCount": 6,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 3,
        "ltStreetMaintenanceCount": 3,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-17",
        "events": [
          {
            "id": "tw_2100484078176985182_2120455a",
            "date": "2026-09-17",
            "workType": "HT Cable Punch Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thiruvalluvar Street, Udayar Thottam 1st to 3rd Streets",
            "feeder": "Redhills",
            "section": "AE/O&M/SEMBIUM"
          },
          {
            "id": "tw_2099762336886403215_92bc501a",
            "date": "2026-09-15",
            "workType": "Feeder Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Anna Street, Gandhiji Street, Kamarajar Street 1st and 5th Street, Surrounding Areas",
            "feeder": "11 kV Perambur 3",
            "section": "AE/O&M/SEMBIUM"
          },
          {
            "id": "tw_2095746487494017174_3254c023",
            "date": "2026-09-04",
            "workType": "Pillar Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kamaraj 1st to 3rd Street, Bharathiyar Street, Sivabalan Street, Thiruvalluvar Street, Kennedy Cross Street",
            "feeder": "Perambur",
            "section": "Unknown Section"
          },
          {
            "id": "tw_2086694175823806814_5078e3fc",
            "date": "2026-08-10",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "M.H. Road, Surrounding areas",
            "feeder": "11 KV Perambur II",
            "section": "AE/O&M/SEMBIUM"
          },
          {
            "id": "ng1MbdKgCh7OXsXPfW7T",
            "date": "2026-07-22",
            "workType": "RMU Conversion Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Gurumoorthy Street, Otraivada Street, Thiru V Ka Nagar 4th Street, Thiru V Ka Nagar 5th Street, Thiru V Ka Nagar 6th Street, Thiru V Ka Nagar 8th Street, Thiru V Ka Nagar 9th Street, Gopalapuram 1st Street",
            "feeder": "11kV Thiru V Ka Nagar",
            "section": "AE/O&M/SEMBIUM"
          },
          {
            "id": "vCliA1xGMVc52j6oqHEP",
            "date": "2026-07-06",
            "workType": "Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "MRH Road, TH Road, Cauvery Salai, Moolakadai Junction, Union Salai, Muthumariamman Koil Street, Anna Salai",
            "feeder": "11KV Madhavaram",
            "section": "AE/O&M/SEMBIUM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2100484078176985182_2120455a",
          "date": "2026-09-17",
          "workType": "HT Cable Punch Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thiruvalluvar Street, Udayar Thottam 1st to 3rd Streets",
          "feeder": "Redhills",
          "section": "AE/O&M/SEMBIUM"
        },
        {
          "id": "tw_2099762336886403215_92bc501a",
          "date": "2026-09-15",
          "workType": "Feeder Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Anna Street, Gandhiji Street, Kamarajar Street 1st and 5th Street, Surrounding Areas",
          "feeder": "11 kV Perambur 3",
          "section": "AE/O&M/SEMBIUM"
        },
        {
          "id": "tw_2095746487494017174_3254c023",
          "date": "2026-09-04",
          "workType": "Pillar Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kamaraj 1st to 3rd Street, Bharathiyar Street, Sivabalan Street, Thiruvalluvar Street, Kennedy Cross Street",
          "feeder": "Perambur",
          "section": "Unknown Section"
        },
        {
          "id": "tw_2086694175823806814_5078e3fc",
          "date": "2026-08-10",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "M.H. Road, Surrounding areas",
          "feeder": "11 KV Perambur II",
          "section": "AE/O&M/SEMBIUM"
        },
        {
          "id": "ng1MbdKgCh7OXsXPfW7T",
          "date": "2026-07-22",
          "workType": "RMU Conversion Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Gurumoorthy Street, Otraivada Street, Thiru V Ka Nagar 4th Street, Thiru V Ka Nagar 5th Street, Thiru V Ka Nagar 6th Street, Thiru V Ka Nagar 8th Street, Thiru V Ka Nagar 9th Street, Gopalapuram 1st Street",
          "feeder": "11kV Thiru V Ka Nagar",
          "section": "AE/O&M/SEMBIUM"
        },
        {
          "id": "vCliA1xGMVc52j6oqHEP",
          "date": "2026-07-06",
          "workType": "Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "MRH Road, TH Road, Cauvery Salai, Moolakadai Junction, Union Salai, Muthumariamman Koil Street, Anna Salai",
          "feeder": "11KV Madhavaram",
          "section": "AE/O&M/SEMBIUM"
        }
      ]
    },
    {
      "name": "33/11 KV NANGANALLUR SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.19869,
        12.96286
      ],
      "elevation_m": 6,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.6,
      "sentinel2_mndwi_2026": -0.23,
      "historical_q3_2026_outages": 8,
      "connected_feeders_count": 8,
      "connected_sections_count": 3,
      "feeders": [
        "11 KV MMTC",
        "Rajeswari Nagar feeder",
        "11KV Vanuvampet",
        "11 kV MMTC Colony",
        "11 KV Macmillan Colony",
        "11 kV Rajeshwari Nagar",
        "11 kV M.M.D.C. Colony",
        "MMTC Colony"
      ],
      "sections": [
        "AE/O&M/MOOVARASAMPET",
        "AE/O&M/NANGANALLUR",
        "AE/O&M/PUZHUTHIVAKKAM"
      ],
      "composite_risk_score": 40.8,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.6,
      "sentinel2_mndwi_2024_2026": -0.23,
      "distance_to_coastline_km": 8.62,
      "urban_impervious_built_pct": 72.1,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 8,
        "periodicMaintenanceCount": 8,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 7,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-19",
        "events": [
          {
            "id": "tw_2101199644864983200_87da45cc",
            "date": "2026-09-19",
            "workType": "Tree cutting work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Lakshmi Nagar 3rd Main Road, A.M. Jain Colony, Easwaran Colony, MMTC Colony, Raghava Nagar 9th Street, Raghava Nagar 3rd Main Road, Vijaya Shanthi Flats, Brahmaputra Street, Sabapathy Nagar, Bharathiyar Street, Subramani Nagar 3rd Street, Gokulam Nagar, Gokulam Nagar (Krishna Street), Gokul Nagar 2nd Main Road, Amaravathi Street, Kamaraj Street, Subramani Nagar 3rd Main Road, Moovarasampet Area, Rohini Flat, Vasanth Flat, Kulakkarai, Hari Kalyana Mandapam, Raghava Nagar 2nd Main Road, Jain Staff Colony",
            "feeder": "MMTC Colony",
            "section": "AE/O&M/MOOVARASAMPET"
          },
          {
            "id": "tw_2098250699180298315_ec9bd901",
            "date": "2026-09-11",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sengaluneer Amman Koil Street, Bhagat Singh Street, Muthu Mohamed Street, Puzhuthivakkam Corporation Office and Main Road, Rajeswari Nagar, Chengalvarayan Street, Thangavel Street, Union Carbide Colony, Velayutham Street, Ullagaram, Puzhuthivakkam and its surrounding areas",
            "feeder": "Rajeswari Nagar feeder",
            "section": "AE/O&M/NANGANALLUR"
          },
          {
            "id": "tw_2098349125800739165_a99a35e9",
            "date": "2026-09-11",
            "workType": "Shutdown Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sengazhuneer Amman Kovil Street, Bhagat Singh Street, Muthu Mohamed Street, Puzhuthivakkam Corporation Office and Main Road, Rajeshwari Nagar, Chengalvarayan Street, Thangavel Street, Union Carbide Colony, Velayutham Street, Ullagaram, Puzhuthivakkam",
            "feeder": "11 kV Rajeshwari Nagar",
            "section": "AE/O&M/PUZHUTHIVAKKAM"
          },
          {
            "id": "tw_2095008135446774161_e18550f3",
            "date": "2026-09-02",
            "workType": "Tree cutting work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Lakshmi Nagar 3rd Main Road, A.M. Jain Colony, Easwaran Colony, MMTC Colony, Raghava Nagar 9th Street, Raghava Nagar 3rd Main Road, Vijaya Shanthi Flats, Brahmaputra Street, Sabapathy Nagar, Bharathiyar Street, Subramani Nagar 3rd Street, Gokulam Nagar, Gokulam Nagar (Krishna Street), Gokul Nagar 2nd Main Road, Amaravathi Street, Kamaraj Street, Subramani Nagar 3rd Main Road, Moovarasampettai Area, Rohini Flats, Vasanth Flats, Kulakkarai, Hari Kalyana Mandapam, Raghava Nagar 2nd Main Road, Jain Staff Colony",
            "feeder": "11 kV MMTC Colony",
            "section": "AE/O&M/MOOVARASAMPET"
          },
          {
            "id": "tw_2094656114906341643_6399a984",
            "date": "2026-09-01",
            "workType": "Tree Clearance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Lakshmi Nagar 1st to 7th Street, 6th Main Road Nanganallur, Jayanthi Nagar, TNGO Colony Area, 19th and 20th Street Nanganallur, 5th Main Road and Hindu Colony 1st Cross Street Nanganallur",
            "feeder": "11KV Vanuvampet",
            "section": "AE/O&M/NANGANALLUR"
          },
          {
            "id": "tw_2092144173587771607_e0c205f0",
            "date": "2026-08-25",
            "workType": "Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Lakshmi Nagar 3rd Main Road, A.M. Jain Colony, Easwaran Colony, MMTC Colony, Raghava Nagar 9th Street, Raghava Nagar 2nd & 3rd Main Road, Vijaya Shanthi Flats, Brahmaputra Street, Sabapathy Nagar, Bharathiyar Street, Subramani Nagar 3rd Street & 3rd Main Road, Gokulam Nagar (including Krishna Street), Gokul Nagar 2nd Main Road, Amaravathi Street, Kamaraj Street, Part of Moovarasampettai, Rohini Plot, Vasanth Plot, Kulakkarai, Hari Kalyana Mandapam, Jain Stop Colony",
            "feeder": "11 KV MMTC",
            "section": "AE/O&M/NANGANALLUR"
          },
          {
            "id": "tw_2089637807212105873_89e48f65",
            "date": "2026-08-18",
            "workType": "HT Damaged Pole Replacement Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Some parts of Ullagaram",
            "feeder": "11 KV Macmillan Colony",
            "section": "AE/O&M/NANGANALLUR"
          },
          {
            "id": "OExLG92G9wC9JcYLU1tj",
            "date": "2026-07-24",
            "workType": "Tree Cutting Work / Feeder Trip",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Lakshmi Nagar 3rd Main Road, A.M. Jain Colony, Eswaran Colony, M.M.D.C. Colony, Ragava Nagar (2nd Main Road, 3rd Main Road & 9th Street), Vijaya Shanthi Flats, Brahmaputra Street, Sabapathy Nagar, Bharathiyar Street, Subramani Nagar (3rd Street & 3rd Main Road), Gokulam Nagar (Krishna Street & 2nd Main Road), Amaravathi Street, Kamaraj Street, Rohini Flat, Vasanth Flat, Kulakarai, Hari Kalyana Mandapam, Jain Staff Colony, Moovarasampet",
            "feeder": "11 kV M.M.D.C. Colony",
            "section": "AE/O&M/MOOVARASAMPET"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2101199644864983200_87da45cc",
          "date": "2026-09-19",
          "workType": "Tree cutting work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Lakshmi Nagar 3rd Main Road, A.M. Jain Colony, Easwaran Colony, MMTC Colony, Raghava Nagar 9th Street, Raghava Nagar 3rd Main Road, Vijaya Shanthi Flats, Brahmaputra Street, Sabapathy Nagar, Bharathiyar Street, Subramani Nagar 3rd Street, Gokulam Nagar, Gokulam Nagar (Krishna Street), Gokul Nagar 2nd Main Road, Amaravathi Street, Kamaraj Street, Subramani Nagar 3rd Main Road, Moovarasampet Area, Rohini Flat, Vasanth Flat, Kulakkarai, Hari Kalyana Mandapam, Raghava Nagar 2nd Main Road, Jain Staff Colony",
          "feeder": "MMTC Colony",
          "section": "AE/O&M/MOOVARASAMPET"
        },
        {
          "id": "tw_2098250699180298315_ec9bd901",
          "date": "2026-09-11",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sengaluneer Amman Koil Street, Bhagat Singh Street, Muthu Mohamed Street, Puzhuthivakkam Corporation Office and Main Road, Rajeswari Nagar, Chengalvarayan Street, Thangavel Street, Union Carbide Colony, Velayutham Street, Ullagaram, Puzhuthivakkam and its surrounding areas",
          "feeder": "Rajeswari Nagar feeder",
          "section": "AE/O&M/NANGANALLUR"
        },
        {
          "id": "tw_2098349125800739165_a99a35e9",
          "date": "2026-09-11",
          "workType": "Shutdown Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sengazhuneer Amman Kovil Street, Bhagat Singh Street, Muthu Mohamed Street, Puzhuthivakkam Corporation Office and Main Road, Rajeshwari Nagar, Chengalvarayan Street, Thangavel Street, Union Carbide Colony, Velayutham Street, Ullagaram, Puzhuthivakkam",
          "feeder": "11 kV Rajeshwari Nagar",
          "section": "AE/O&M/PUZHUTHIVAKKAM"
        },
        {
          "id": "tw_2095008135446774161_e18550f3",
          "date": "2026-09-02",
          "workType": "Tree cutting work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Lakshmi Nagar 3rd Main Road, A.M. Jain Colony, Easwaran Colony, MMTC Colony, Raghava Nagar 9th Street, Raghava Nagar 3rd Main Road, Vijaya Shanthi Flats, Brahmaputra Street, Sabapathy Nagar, Bharathiyar Street, Subramani Nagar 3rd Street, Gokulam Nagar, Gokulam Nagar (Krishna Street), Gokul Nagar 2nd Main Road, Amaravathi Street, Kamaraj Street, Subramani Nagar 3rd Main Road, Moovarasampettai Area, Rohini Flats, Vasanth Flats, Kulakkarai, Hari Kalyana Mandapam, Raghava Nagar 2nd Main Road, Jain Staff Colony",
          "feeder": "11 kV MMTC Colony",
          "section": "AE/O&M/MOOVARASAMPET"
        },
        {
          "id": "tw_2094656114906341643_6399a984",
          "date": "2026-09-01",
          "workType": "Tree Clearance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Lakshmi Nagar 1st to 7th Street, 6th Main Road Nanganallur, Jayanthi Nagar, TNGO Colony Area, 19th and 20th Street Nanganallur, 5th Main Road and Hindu Colony 1st Cross Street Nanganallur",
          "feeder": "11KV Vanuvampet",
          "section": "AE/O&M/NANGANALLUR"
        },
        {
          "id": "tw_2092144173587771607_e0c205f0",
          "date": "2026-08-25",
          "workType": "Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Lakshmi Nagar 3rd Main Road, A.M. Jain Colony, Easwaran Colony, MMTC Colony, Raghava Nagar 9th Street, Raghava Nagar 2nd & 3rd Main Road, Vijaya Shanthi Flats, Brahmaputra Street, Sabapathy Nagar, Bharathiyar Street, Subramani Nagar 3rd Street & 3rd Main Road, Gokulam Nagar (including Krishna Street), Gokul Nagar 2nd Main Road, Amaravathi Street, Kamaraj Street, Part of Moovarasampettai, Rohini Plot, Vasanth Plot, Kulakkarai, Hari Kalyana Mandapam, Jain Stop Colony",
          "feeder": "11 KV MMTC",
          "section": "AE/O&M/NANGANALLUR"
        },
        {
          "id": "tw_2089637807212105873_89e48f65",
          "date": "2026-08-18",
          "workType": "HT Damaged Pole Replacement Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Some parts of Ullagaram",
          "feeder": "11 KV Macmillan Colony",
          "section": "AE/O&M/NANGANALLUR"
        },
        {
          "id": "OExLG92G9wC9JcYLU1tj",
          "date": "2026-07-24",
          "workType": "Tree Cutting Work / Feeder Trip",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Lakshmi Nagar 3rd Main Road, A.M. Jain Colony, Eswaran Colony, M.M.D.C. Colony, Ragava Nagar (2nd Main Road, 3rd Main Road & 9th Street), Vijaya Shanthi Flats, Brahmaputra Street, Sabapathy Nagar, Bharathiyar Street, Subramani Nagar (3rd Street & 3rd Main Road), Gokulam Nagar (Krishna Street & 2nd Main Road), Amaravathi Street, Kamaraj Street, Rohini Flat, Vasanth Flat, Kulakarai, Hari Kalyana Mandapam, Jain Staff Colony, Moovarasampet",
          "feeder": "11 kV M.M.D.C. Colony",
          "section": "AE/O&M/MOOVARASAMPET"
        }
      ]
    },
    {
      "name": "33/11 KV MADIPAKKAM SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.19869,
        12.96286
      ],
      "elevation_m": 6,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.6,
      "sentinel2_mndwi_2026": -0.23,
      "historical_q3_2026_outages": 10,
      "connected_feeders_count": 7,
      "connected_sections_count": 2,
      "feeders": [
        "Karthikeyapuram",
        "Karthekeyapuram",
        "Ponniamman",
        "Ponniyamman",
        "Vishal Nagar",
        "11 kV Balaiah Garden",
        "11kV Karthikeyapuram"
      ],
      "sections": [
        "AE/O&M/MOOVARASAMPET",
        "AE/O&M/MADIPAKKAM"
      ],
      "composite_risk_score": 40.8,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.6,
      "sentinel2_mndwi_2024_2026": -0.23,
      "distance_to_coastline_km": 8.62,
      "urban_impervious_built_pct": 72.1,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 10,
        "periodicMaintenanceCount": 8,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 6,
        "ltStreetMaintenanceCount": 2,
        "cleanStreakDays": 8,
        "healthScore": 92,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-11",
        "lastTripDate": "2026-09-21",
        "events": [
          {
            "id": "tw_2101957626087309497_694f8d43",
            "date": "2026-09-21",
            "workType": "Feeder Hand Tripped",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Pantaloons, Porathavakkam, Sath Sangam Street, James Street, Gopal Street, Nehru Street, Anna Street, Ganesh Mahal, Koottu Road, Senthuran Colony Indian Bank Area, Kavitha Textiles, Raghava Nagar, Raghava Nagar 2nd Main Road, Saraswathi Street, Defence Colony, KFC",
            "feeder": "Ponniyamman",
            "section": "AE/O&M/MOOVARASAMPET"
          },
          {
            "id": "tw_2098257044612788266_872a4bc1",
            "date": "2026-09-11",
            "workType": "Feeder Shutdown Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kakkan Nagar, M.G.R. Nagar 1st, 2nd Streets, Kulakkarai Street, Kanniamman Koil Street, Sengazhani Amman Koil Street, Thangal Road, Sadhasivam Nagar 3rd, 4th, 5th, 6th Streets, Cross Streets and Main Road, Raghavendra Nagar 1st, 2nd Streets & 2nd Main Road, Surrounding areas",
            "feeder": "11 kV Balaiah Garden",
            "section": "AE/O&M/MADIPAKKAM"
          },
          {
            "id": "tw_2097573449464152397_c4d9044b",
            "date": "2026-09-09",
            "workType": "Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pantaloon, Porathavakkam, Sathsangam Street, James Street, Gopal Street, Nehru Street, Anna Street, Ganesh Mahal, Koottu Road, Senthuran Colony Indian Bank Area, Kavitha Textiles, Raghava Nagar, Saraswathi Street, Defence Colony, KFC, Raghava Nagar 2nd Main Road and surrounding areas",
            "feeder": "Ponniamman",
            "section": "AE/O&M/MOOVARASAMPET"
          },
          {
            "id": "tw_2094659988614676939_64c886ad",
            "date": "2026-09-01",
            "workType": "Tree Pruning Works",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Alacrity, Madhurakali Nagar, Ramamoorthy Nagar, Kasivisalachipuram, Rainbow Avenue, Arul Murugan Nagar Thanigai Street, Nandhi Nagar, Krishna Nagar Amman Kovil, Madhurakali Nagar, Arul Murugan Main Milk Booth, Vishal Nagar, Anna Nagar, Kasivisalachipuram, Pillaiyar Kovil, Rajendra Nagar, Pari Colony, Bank of Baroda Colony, Mettukuppam Foundation, Kaleeswaran Street, Senthil Nagar, Kasivisalachipuram, Kamaraj Street Ramamoorthy Nagar, Arul Murugan Nagar",
            "feeder": "Vishal Nagar",
            "section": "AE/O&M/MOOVARASAMPET"
          },
          {
            "id": "tw_2092849343975887330_86a98b24",
            "date": "2026-08-27",
            "workType": "Emergency HT LT Damaged Pole Replacement Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Alagiriti, Madurakali Nagar, Ramamoorthy Nagar, Kasi Visalakshipuram, Rainbow Avenue, Arul Murugan Nagar Thanigai Street, Nandhi Nagar, Krishna Nagar Amman Kovil Street, Arul Murugan Main (Balagam), Vishal Nagar, Anna Nagar, Pillaiyar Kovil Street, Rajendra Nagar, Paari Colony, Bank of Baroda Colony, Mettukuppam Foundation, Kaleeswaran Street, Senthil Nagar, Kamaraj Street Ramamoorthy Nagar, Arul Murugan Nagar, Jaya Nagar",
            "feeder": "Vishal Nagar",
            "section": "AE/O&M/MOOVARASAMPET"
          },
          {
            "id": "tw_2092145058862776648_b9a5ce8d",
            "date": "2026-08-25",
            "workType": "Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Chandra Ganesh Flat, Entire Karthikeyapuram including 6th, 7th, 10th Streets and Lake bank, Karthikeyapuram IV 3rd Street, L.G. Nagar",
            "feeder": "Karthikeyapuram",
            "section": "AE/O&M/MOOVARASAMPET"
          },
          {
            "id": "tw_2090680840766579148_b9a5ce8d",
            "date": "2026-08-21",
            "workType": "Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Chandra Ganesh Plot, Karthikeyapuram Full Area, LG Nagar, Karthikeyapuram 6th Street, Karthikeyapuram 4 (3rd Street), Karthikeyapuram (Erikarai), Karthikeyapuram 7th Street, Karthikeyapuram 10th Street",
            "feeder": "Karthikeyapuram",
            "section": "AE/O&M/MOOVARASAMPET"
          },
          {
            "id": "tw_2083432321768960227_2297172c",
            "date": "2026-08-01",
            "workType": "Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Chandra Ganesh Flat, Karthekeyapuram Full Area, L.G. Nagar, Karthekeyapuram 6th Street, Karthekeyapuram IV (3rd Street), Karthekeyapuram (Erikkarai), Karthekeyapuram 7th Street, Karthekeyapuram 10th Street Substation",
            "feeder": "Karthekeyapuram",
            "section": "AE/O&M/MOOVARASAMPET"
          },
          {
            "id": "tw_2081604191676776647_77262b65",
            "date": "2026-07-27",
            "workType": "Feeder Tripped",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Lakshmi Nagar 3rd Main Road, A.M. Jain Colony, Eswaran Colony, M.M.D.C. Colony, Raghava Nagar 9th Street, Raghava Nagar 3rd Main Road, Vijaya Shanthi Flats, Brahmaputra Street, Sabapathy Nagar, Bharathiyar Street, Subramani Nagar 3rd Street, Gokulam Nagar, Gokulam Nagar (Krishna Street), Gokul Nagar 2nd Main Road, Amaravathi Street, Kamaraj Street, Subramani Nagar 3rd Main Road, Moovarasampet Area, Rohini Flat, Vasanth Flat, Kulakkarai, Hari Kalyana Mandapam, Raghava Nagar 2nd Main Road, Jain Staff Colony",
            "section": "AE/O&M/MOOVARASAMPET"
          },
          {
            "id": "Vrb5SvVQ7A46TnzMASvP",
            "date": "2026-07-09",
            "workType": "Breaker Fault Rectification",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Karthikeyapuram Full Area, L.G. Nagar, Karthikeyapuram 6th Street, Karthikeyapuram IV (3rd Street), Karthikeyapuram (Earikarai), Karthikeyapuram 7th Street, Karthikeyapuram 10th Street",
            "feeder": "11kV Karthikeyapuram",
            "section": "AE/O&M/MOOVARASAMPET"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2101957626087309497_694f8d43",
          "date": "2026-09-21",
          "workType": "Feeder Hand Tripped",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Pantaloons, Porathavakkam, Sath Sangam Street, James Street, Gopal Street, Nehru Street, Anna Street, Ganesh Mahal, Koottu Road, Senthuran Colony Indian Bank Area, Kavitha Textiles, Raghava Nagar, Raghava Nagar 2nd Main Road, Saraswathi Street, Defence Colony, KFC",
          "feeder": "Ponniyamman",
          "section": "AE/O&M/MOOVARASAMPET"
        },
        {
          "id": "tw_2098257044612788266_872a4bc1",
          "date": "2026-09-11",
          "workType": "Feeder Shutdown Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kakkan Nagar, M.G.R. Nagar 1st, 2nd Streets, Kulakkarai Street, Kanniamman Koil Street, Sengazhani Amman Koil Street, Thangal Road, Sadhasivam Nagar 3rd, 4th, 5th, 6th Streets, Cross Streets and Main Road, Raghavendra Nagar 1st, 2nd Streets & 2nd Main Road, Surrounding areas",
          "feeder": "11 kV Balaiah Garden",
          "section": "AE/O&M/MADIPAKKAM"
        },
        {
          "id": "tw_2097573449464152397_c4d9044b",
          "date": "2026-09-09",
          "workType": "Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pantaloon, Porathavakkam, Sathsangam Street, James Street, Gopal Street, Nehru Street, Anna Street, Ganesh Mahal, Koottu Road, Senthuran Colony Indian Bank Area, Kavitha Textiles, Raghava Nagar, Saraswathi Street, Defence Colony, KFC, Raghava Nagar 2nd Main Road and surrounding areas",
          "feeder": "Ponniamman",
          "section": "AE/O&M/MOOVARASAMPET"
        },
        {
          "id": "tw_2094659988614676939_64c886ad",
          "date": "2026-09-01",
          "workType": "Tree Pruning Works",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Alacrity, Madhurakali Nagar, Ramamoorthy Nagar, Kasivisalachipuram, Rainbow Avenue, Arul Murugan Nagar Thanigai Street, Nandhi Nagar, Krishna Nagar Amman Kovil, Madhurakali Nagar, Arul Murugan Main Milk Booth, Vishal Nagar, Anna Nagar, Kasivisalachipuram, Pillaiyar Kovil, Rajendra Nagar, Pari Colony, Bank of Baroda Colony, Mettukuppam Foundation, Kaleeswaran Street, Senthil Nagar, Kasivisalachipuram, Kamaraj Street Ramamoorthy Nagar, Arul Murugan Nagar",
          "feeder": "Vishal Nagar",
          "section": "AE/O&M/MOOVARASAMPET"
        },
        {
          "id": "tw_2092849343975887330_86a98b24",
          "date": "2026-08-27",
          "workType": "Emergency HT LT Damaged Pole Replacement Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Alagiriti, Madurakali Nagar, Ramamoorthy Nagar, Kasi Visalakshipuram, Rainbow Avenue, Arul Murugan Nagar Thanigai Street, Nandhi Nagar, Krishna Nagar Amman Kovil Street, Arul Murugan Main (Balagam), Vishal Nagar, Anna Nagar, Pillaiyar Kovil Street, Rajendra Nagar, Paari Colony, Bank of Baroda Colony, Mettukuppam Foundation, Kaleeswaran Street, Senthil Nagar, Kamaraj Street Ramamoorthy Nagar, Arul Murugan Nagar, Jaya Nagar",
          "feeder": "Vishal Nagar",
          "section": "AE/O&M/MOOVARASAMPET"
        },
        {
          "id": "tw_2092145058862776648_b9a5ce8d",
          "date": "2026-08-25",
          "workType": "Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Chandra Ganesh Flat, Entire Karthikeyapuram including 6th, 7th, 10th Streets and Lake bank, Karthikeyapuram IV 3rd Street, L.G. Nagar",
          "feeder": "Karthikeyapuram",
          "section": "AE/O&M/MOOVARASAMPET"
        },
        {
          "id": "tw_2090680840766579148_b9a5ce8d",
          "date": "2026-08-21",
          "workType": "Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Chandra Ganesh Plot, Karthikeyapuram Full Area, LG Nagar, Karthikeyapuram 6th Street, Karthikeyapuram 4 (3rd Street), Karthikeyapuram (Erikarai), Karthikeyapuram 7th Street, Karthikeyapuram 10th Street",
          "feeder": "Karthikeyapuram",
          "section": "AE/O&M/MOOVARASAMPET"
        },
        {
          "id": "tw_2083432321768960227_2297172c",
          "date": "2026-08-01",
          "workType": "Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Chandra Ganesh Flat, Karthekeyapuram Full Area, L.G. Nagar, Karthekeyapuram 6th Street, Karthekeyapuram IV (3rd Street), Karthekeyapuram (Erikkarai), Karthekeyapuram 7th Street, Karthekeyapuram 10th Street Substation",
          "feeder": "Karthekeyapuram",
          "section": "AE/O&M/MOOVARASAMPET"
        },
        {
          "id": "tw_2081604191676776647_77262b65",
          "date": "2026-07-27",
          "workType": "Feeder Tripped",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Lakshmi Nagar 3rd Main Road, A.M. Jain Colony, Eswaran Colony, M.M.D.C. Colony, Raghava Nagar 9th Street, Raghava Nagar 3rd Main Road, Vijaya Shanthi Flats, Brahmaputra Street, Sabapathy Nagar, Bharathiyar Street, Subramani Nagar 3rd Street, Gokulam Nagar, Gokulam Nagar (Krishna Street), Gokul Nagar 2nd Main Road, Amaravathi Street, Kamaraj Street, Subramani Nagar 3rd Main Road, Moovarasampet Area, Rohini Flat, Vasanth Flat, Kulakkarai, Hari Kalyana Mandapam, Raghava Nagar 2nd Main Road, Jain Staff Colony",
          "section": "AE/O&M/MOOVARASAMPET"
        },
        {
          "id": "Vrb5SvVQ7A46TnzMASvP",
          "date": "2026-07-09",
          "workType": "Breaker Fault Rectification",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Karthikeyapuram Full Area, L.G. Nagar, Karthikeyapuram 6th Street, Karthikeyapuram IV (3rd Street), Karthikeyapuram (Earikarai), Karthikeyapuram 7th Street, Karthikeyapuram 10th Street",
          "feeder": "11kV Karthikeyapuram",
          "section": "AE/O&M/MOOVARASAMPET"
        }
      ]
    },
    {
      "name": "GUINDY 230KV SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.21065,
        13.01186
      ],
      "elevation_m": 12,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 2.5,
      "sentinel2_mndwi_2026": 0.024,
      "historical_q3_2026_outages": 10,
      "connected_feeders_count": 10,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV Tiny Sector 14",
        "11 KV Labour Colony",
        "11 KV Kalaimagal",
        "Moped, Eveready, HTL, Olympia-I, Olympia-II, TTC, Reliance, SKCL, RR Towers, Necco Tools",
        "11 kV Suri",
        "11 KV Local",
        "R R Tower",
        "11 KV Sardar Colony 17",
        "11 KV RPM",
        "11 KV Reddy Street 15"
      ],
      "sections": [
        "AE/O&M/GUINDY"
      ],
      "composite_risk_score": 40.8,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 2.5,
      "sentinel2_mndwi_2024_2026": 0.024,
      "distance_to_coastline_km": 7.1,
      "urban_impervious_built_pct": 72.2,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 10,
        "periodicMaintenanceCount": 10,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 10,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-25",
        "events": [
          {
            "id": "tw_2103381197942669682_d15516dd",
            "date": "2026-09-25",
            "workType": "Feeder Shutdown Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Guindy Industrial Estate, Laser Street, Gandhi Nagar Main Road and surrounding areas",
            "feeder": "11 kV Suri",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2098250080482632172_2e75457a",
            "date": "2026-09-11",
            "workType": "Feeder Shutdown Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Munusamy Street, Achuthan Nagar 1, 2, 3, 4, Dhanakotti Raja Street, Zee Tamil, SIPCOT S S Block, Poonamallee High Road South Part, Padavettamman Koil Street, Lazar Street, Raj Bhavan, Kannikapuram, Gulmohar Avenue, Five Furlong Road, Sadhanipettai 1st, 2nd, 3rd Streets, Chakrapani Road, Link Road, Narasingapuram 1st Part, Pillaiyar Koil Street and its surrounding areas",
            "feeder": "R R Tower",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2093535099606401125_db8064a7",
            "date": "2026-08-29",
            "workType": "Total Shut Down Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kalaimagal Nagar, Achuthan Nagar 1st Main Road",
            "feeder": "11 KV Kalaimagal",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2093536008889602307_1d8bfb64",
            "date": "2026-08-29",
            "workType": "Total Shut Down Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mini D.S, Balaji Nagar, Nagireddy Thottam",
            "feeder": "11 KV RPM",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2093536774220034282_d99ed1b0",
            "date": "2026-08-29",
            "workType": "Total Shut Down and Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Guindy Industrial Estate and its surrounding areas",
            "feeder": "Moped, Eveready, HTL, Olympia-I, Olympia-II, TTC, Reliance, SKCL, RR Towers, Necco Tools",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2093542618005393517_805c636e",
            "date": "2026-08-29",
            "workType": "Total Shut Down Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Some areas of Labour Colony",
            "feeder": "11 KV Labour Colony",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2093543451367280741_71193b20",
            "date": "2026-08-29",
            "workType": "Total Shut Down Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ganapathy Colony, North Phase Tiny Sector, Lazar Street, 3rd Phase Guindy, A part of Muthuraman Street",
            "feeder": "11 KV Tiny Sector 14",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2093544965381280246_40505361",
            "date": "2026-08-29",
            "workType": "Total Shut Down Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Nagireddy Garden, Achuthan Nagar 1st Main Road, Arulayampettai",
            "feeder": "11 KV Reddy Street 15",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2093546154185367715_ebef95bc",
            "date": "2026-08-29",
            "workType": "Total Shut Down and Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "A portion of Gandhi Nagar Main Road, Sardar Colony, J.N. Road",
            "feeder": "11 KV Sardar Colony 17",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2093546850477351409_1d371333",
            "date": "2026-08-29",
            "workType": "Total Shut Down Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Natha Subedar Street, Dharmaraja Kovil Street, E.D. Street, Muthamji Street, Kaji Street, Karpaga Vinayagar Kovil Street, Sanniyasi Subedar Street, A part of M.K.N. Road",
            "feeder": "11 KV Local",
            "section": "AE/O&M/GUINDY"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103381197942669682_d15516dd",
          "date": "2026-09-25",
          "workType": "Feeder Shutdown Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Guindy Industrial Estate, Laser Street, Gandhi Nagar Main Road and surrounding areas",
          "feeder": "11 kV Suri",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2098250080482632172_2e75457a",
          "date": "2026-09-11",
          "workType": "Feeder Shutdown Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Munusamy Street, Achuthan Nagar 1, 2, 3, 4, Dhanakotti Raja Street, Zee Tamil, SIPCOT S S Block, Poonamallee High Road South Part, Padavettamman Koil Street, Lazar Street, Raj Bhavan, Kannikapuram, Gulmohar Avenue, Five Furlong Road, Sadhanipettai 1st, 2nd, 3rd Streets, Chakrapani Road, Link Road, Narasingapuram 1st Part, Pillaiyar Koil Street and its surrounding areas",
          "feeder": "R R Tower",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2093535099606401125_db8064a7",
          "date": "2026-08-29",
          "workType": "Total Shut Down Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kalaimagal Nagar, Achuthan Nagar 1st Main Road",
          "feeder": "11 KV Kalaimagal",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2093536008889602307_1d8bfb64",
          "date": "2026-08-29",
          "workType": "Total Shut Down Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mini D.S, Balaji Nagar, Nagireddy Thottam",
          "feeder": "11 KV RPM",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2093536774220034282_d99ed1b0",
          "date": "2026-08-29",
          "workType": "Total Shut Down and Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Guindy Industrial Estate and its surrounding areas",
          "feeder": "Moped, Eveready, HTL, Olympia-I, Olympia-II, TTC, Reliance, SKCL, RR Towers, Necco Tools",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2093542618005393517_805c636e",
          "date": "2026-08-29",
          "workType": "Total Shut Down Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Some areas of Labour Colony",
          "feeder": "11 KV Labour Colony",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2093543451367280741_71193b20",
          "date": "2026-08-29",
          "workType": "Total Shut Down Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ganapathy Colony, North Phase Tiny Sector, Lazar Street, 3rd Phase Guindy, A part of Muthuraman Street",
          "feeder": "11 KV Tiny Sector 14",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2093544965381280246_40505361",
          "date": "2026-08-29",
          "workType": "Total Shut Down Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Nagireddy Garden, Achuthan Nagar 1st Main Road, Arulayampettai",
          "feeder": "11 KV Reddy Street 15",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2093546154185367715_ebef95bc",
          "date": "2026-08-29",
          "workType": "Total Shut Down and Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "A portion of Gandhi Nagar Main Road, Sardar Colony, J.N. Road",
          "feeder": "11 KV Sardar Colony 17",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2093546850477351409_1d371333",
          "date": "2026-08-29",
          "workType": "Total Shut Down Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Natha Subedar Street, Dharmaraja Kovil Street, E.D. Street, Muthamji Street, Kaji Street, Karpaga Vinayagar Kovil Street, Sanniyasi Subedar Street, A part of M.K.N. Road",
          "feeder": "11 KV Local",
          "section": "AE/O&M/GUINDY"
        }
      ]
    },
    {
      "name": "33/11 KV NEW KOLATHUR SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.22509,
        13.12385
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.5,
      "sentinel2_mndwi_2026": -0.109,
      "historical_q3_2026_outages": 12,
      "connected_feeders_count": 9,
      "connected_sections_count": 4,
      "feeders": [
        "Jayaram Nagar",
        "11kV Sai Nagar",
        "Kolathur",
        "33/11kV C.G. Garden",
        "Venus",
        "KC Garden",
        "11KV Kambar Nagar",
        "Vettri Nagar",
        "Kambar Nagar"
      ],
      "sections": [
        "AE/O&M/RETTERI",
        "AE/O&M/THIRU VI KA NAGAR",
        "AE/O&M/POOMBUHAR NAGAR",
        "AE/O&M/KOLATHUR"
      ],
      "composite_risk_score": 40.8,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.5,
      "sentinel2_mndwi_2024_2026": -0.109,
      "distance_to_coastline_km": 9.13,
      "urban_impervious_built_pct": 72.3,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 12,
        "periodicMaintenanceCount": 9,
        "unscheduledTripsCount": 3,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 8,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 8,
        "healthScore": 93,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-17",
        "lastTripDate": "2026-09-21",
        "events": [
          {
            "id": "tw_2101960297963454606_4c3c5112",
            "date": "2026-09-21",
            "workType": "Main cable fault work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "KC Garden and its surrounding areas",
            "feeder": "KC Garden",
            "section": "AE/O&M/THIRU VI KA NAGAR"
          },
          {
            "id": "tw_2100454987050680707_92a9e922",
            "date": "2026-09-17",
            "workType": "RMU Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pallavan Street, Anbazhagan Nagar 4th Street, Thiru. Vi. Ka. Nagar 13th Street and surrounding areas",
            "section": "AE/O&M/THIRU VI KA NAGAR"
          },
          {
            "id": "tw_2100108202633564255_dff6ea76",
            "date": "2026-09-16",
            "workType": "RMU Conversion Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Vettri Nagar, Nagammal Street, Krishna Nagar 1st and 2nd Street",
            "feeder": "Vettri Nagar",
            "section": "AE/O&M/THIRU VI KA NAGAR"
          },
          {
            "id": "tw_2099750396537545096_b0bd246b",
            "date": "2026-09-15",
            "workType": "Pillar Box Fire Repair Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Sivasakthi Nagar 7th, 8th and 9th Street",
            "feeder": "Jayaram Nagar",
            "section": "AE/O&M/POOMBUHAR NAGAR"
          },
          {
            "id": "tw_2095416205238731134_bcb813ac",
            "date": "2026-09-03",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "G.K.M Colony, Kambar Nagar",
            "feeder": "Kambar Nagar",
            "section": "AE/O&M/POOMBUHAR NAGAR"
          },
          {
            "id": "tw_2095016504668688476_92a9e922",
            "date": "2026-09-02",
            "workType": "Pillar Shifting Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pallavan Salai, Anbazhagan Nagar 4th Street, Gopalapuram 1st Street",
            "section": "AE/O&M/THIRU VI KA NAGAR"
          },
          {
            "id": "tw_2081609592291905598_82418117",
            "date": "2026-07-27",
            "workType": "RMU Replacement Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Entire Area",
            "feeder": "Venus",
            "section": "AE/O&M/RETTERI"
          },
          {
            "id": "QhFdqEawsw80DkitVNsr",
            "date": "2026-07-21",
            "workType": "Underground Cable Repair Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Shanthi Nagar 1st Street, Shanthi Nagar 2nd Street, Shanthi Nagar 3rd Street, Shanthi Nagar 4th Street, Shanthi Nagar 5th Street, Shanthi Nagar 6th Street",
            "feeder": "Kolathur",
            "section": "AE/O&M/KOLATHUR"
          },
          {
            "id": "bxFqTxmiqOry0djI6nX0",
            "date": "2026-07-20",
            "workType": "RMU Conversion Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "1st Street, 5th Street, 6th Street",
            "feeder": "33/11kV C.G. Garden",
            "section": "AE/O&M/THIRU VI KA NAGAR"
          },
          {
            "id": "e833D3x5po5WD9zxlYyO",
            "date": "2026-07-06",
            "workType": "RMU Conversion Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Poombukar Nagar, Jayaram Nagar, Surrounding areas",
            "feeder": "Jayaram Nagar",
            "section": "AE/O&M/KOLATHUR"
          },
          {
            "id": "ooe161ugDHNcRUGkx6vc",
            "date": "2026-07-04",
            "workType": "Transformer Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Entire areas under Sai Nagar Feeder",
            "feeder": "11kV Sai Nagar",
            "section": "AE/O&M/KOLATHUR"
          },
          {
            "id": "vnwozlRUKdwlQ7Cei3K8",
            "date": "2024-07-04",
            "workType": "RMU Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kambar Nagar",
            "feeder": "11KV Kambar Nagar",
            "section": "AE/O&M/KOLATHUR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2101960297963454606_4c3c5112",
          "date": "2026-09-21",
          "workType": "Main cable fault work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "KC Garden and its surrounding areas",
          "feeder": "KC Garden",
          "section": "AE/O&M/THIRU VI KA NAGAR"
        },
        {
          "id": "tw_2100454987050680707_92a9e922",
          "date": "2026-09-17",
          "workType": "RMU Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pallavan Street, Anbazhagan Nagar 4th Street, Thiru. Vi. Ka. Nagar 13th Street and surrounding areas",
          "section": "AE/O&M/THIRU VI KA NAGAR"
        },
        {
          "id": "tw_2100108202633564255_dff6ea76",
          "date": "2026-09-16",
          "workType": "RMU Conversion Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Vettri Nagar, Nagammal Street, Krishna Nagar 1st and 2nd Street",
          "feeder": "Vettri Nagar",
          "section": "AE/O&M/THIRU VI KA NAGAR"
        },
        {
          "id": "tw_2099750396537545096_b0bd246b",
          "date": "2026-09-15",
          "workType": "Pillar Box Fire Repair Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Sivasakthi Nagar 7th, 8th and 9th Street",
          "feeder": "Jayaram Nagar",
          "section": "AE/O&M/POOMBUHAR NAGAR"
        },
        {
          "id": "tw_2095416205238731134_bcb813ac",
          "date": "2026-09-03",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "G.K.M Colony, Kambar Nagar",
          "feeder": "Kambar Nagar",
          "section": "AE/O&M/POOMBUHAR NAGAR"
        },
        {
          "id": "tw_2095016504668688476_92a9e922",
          "date": "2026-09-02",
          "workType": "Pillar Shifting Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pallavan Salai, Anbazhagan Nagar 4th Street, Gopalapuram 1st Street",
          "section": "AE/O&M/THIRU VI KA NAGAR"
        },
        {
          "id": "tw_2081609592291905598_82418117",
          "date": "2026-07-27",
          "workType": "RMU Replacement Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Entire Area",
          "feeder": "Venus",
          "section": "AE/O&M/RETTERI"
        },
        {
          "id": "QhFdqEawsw80DkitVNsr",
          "date": "2026-07-21",
          "workType": "Underground Cable Repair Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Shanthi Nagar 1st Street, Shanthi Nagar 2nd Street, Shanthi Nagar 3rd Street, Shanthi Nagar 4th Street, Shanthi Nagar 5th Street, Shanthi Nagar 6th Street",
          "feeder": "Kolathur",
          "section": "AE/O&M/KOLATHUR"
        },
        {
          "id": "bxFqTxmiqOry0djI6nX0",
          "date": "2026-07-20",
          "workType": "RMU Conversion Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "1st Street, 5th Street, 6th Street",
          "feeder": "33/11kV C.G. Garden",
          "section": "AE/O&M/THIRU VI KA NAGAR"
        },
        {
          "id": "e833D3x5po5WD9zxlYyO",
          "date": "2026-07-06",
          "workType": "RMU Conversion Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Poombukar Nagar, Jayaram Nagar, Surrounding areas",
          "feeder": "Jayaram Nagar",
          "section": "AE/O&M/KOLATHUR"
        },
        {
          "id": "ooe161ugDHNcRUGkx6vc",
          "date": "2026-07-04",
          "workType": "Transformer Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Entire areas under Sai Nagar Feeder",
          "feeder": "11kV Sai Nagar",
          "section": "AE/O&M/KOLATHUR"
        },
        {
          "id": "vnwozlRUKdwlQ7Cei3K8",
          "date": "2024-07-04",
          "workType": "RMU Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kambar Nagar",
          "feeder": "11KV Kambar Nagar",
          "section": "AE/O&M/KOLATHUR"
        }
      ]
    },
    {
      "name": "110/33-11 KV MADAMBAKKAM SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.16318,
        12.90167
      ],
      "elevation_m": 15,
      "slope_degrees": 5,
      "satellite_water_probability_2026_pct": 3.5,
      "sentinel2_mndwi_2026": -0.253,
      "historical_q3_2026_outages": 12,
      "connected_feeders_count": 8,
      "connected_sections_count": 4,
      "feeders": [
        "Express",
        "Gurusamy Nagar",
        "Annai Sathya Nagar",
        "11 kV Rajaji Nagar",
        "11 KV Express",
        "K.K. Salai",
        "Kovilanchery",
        "Annai Sathya Nagar, Thiruvenchery"
      ],
      "sections": [
        "AE/O&M/ADAMBAKKAM",
        "AE/O&M/MADAMBAKKAM",
        "AE/O&M/BALAJI NAGAR",
        "AE/O&M/GOWRIVAKKAM"
      ],
      "composite_risk_score": 40.8,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.5,
      "sentinel2_mndwi_2024_2026": -0.253,
      "distance_to_coastline_km": 11.03,
      "urban_impervious_built_pct": 72,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.2,
      "soil_moisture_saturation_pct": 32.1,
      "simulated_surface_runoff_mm": 39.6,
      "health_profile": {
        "totalOutages90d": 12,
        "periodicMaintenanceCount": 12,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 4,
        "feederMaintenanceCount": 7,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-16",
        "events": [
          {
            "id": "tw_2100103584688083420_18b04b1f",
            "date": "2026-09-16",
            "workType": "Power Transformer Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Selaiyur, Madambakkam, Rajakilpakkam, Vengaivasal",
            "section": "AE/O&M/MADAMBAKKAM"
          },
          {
            "id": "tw_2098260680025759795_3bd449eb",
            "date": "2026-09-11",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thiruvenchery, Balaji Nagar, Santha Nagar, Agaram Main Road, Madambakkam, Puthur, Secretariat Colony, Kasbapuram, Paduvanchery, Sairak Nagar, Giritha Apartment, Sakthi Nagar, Bharathidasan Nagar, Sheeba Nagar, Pudhur and surrounding areas",
            "feeder": "Annai Sathya Nagar",
            "section": "AE/O&M/MADAMBAKKAM"
          },
          {
            "id": "tw_2098280387936231728_4e8f4e71",
            "date": "2026-09-11",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thiruvenchery, Balaji Nagar, Santha Nagar, Agaram Main Road, Madambakkam, Puthur, Secretariat Colony, Kasbapuram, Paduvanchery and surrounding areas",
            "feeder": "Annai Sathya Nagar, Thiruvenchery",
            "section": "AE/O&M/MADAMBAKKAM"
          },
          {
            "id": "tw_2096910227929280644_1b88baae",
            "date": "2026-09-07",
            "workType": "LT Line Cut",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Raghava Nagar",
            "feeder": "11 kV Rajaji Nagar",
            "section": "AE/O&M/MADAMBAKKAM"
          },
          {
            "id": "tw_2084492812989702201_a40e74c8",
            "date": "2026-08-04",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Perumbakkam Sekaran Mall, Kailash Nagar, Sri Perumal Nagar, Anthoni Nagar, Bhajanai Kovil Street, Nookampalayam Road, Madambakkam Kannadhasan Street, Karunanidhi 1st to 7th Street, Visalakshi Nagar, John Street, Thomas Street, Vignarajapuram 6th Street, Gopalapuram Nagar, Vignarajapuram Mohi Florence, Guru Ganesh Nagar, Parthasarathy Nagar",
            "feeder": "K.K. Salai",
            "section": "AE/O&M/GOWRIVAKKAM"
          },
          {
            "id": "tw_2083418685235167636_8ae72fda",
            "date": "2026-08-01",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Rajparis Flats, Mambakkam Main Road, Rakesh Sharma Nagar, Victoria Farm House, Kovilanchery, Crunch & Curry, Kurinji Nagar, Agaram Then, Draupathi Amman Kovil Street, G.K. Avenue",
            "feeder": "Kovilanchery",
            "section": "AE/O&M/MADAMBAKKAM"
          },
          {
            "id": "tw_2082687262874333682_342aa614",
            "date": "2026-07-30",
            "workType": "Maintenance work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sriram Nagar, Joy Nagar, Manickam Nagar, Madambakkam Main Road, Rajammal Nagar, Maruthi Nagar, Sadhasivam Nagar, Areas around Dhenupureeswarar Temple, Tellus Avenue, L.T.S. Avenue, Santha Nagar, Annai Street",
            "feeder": "Express",
            "section": "AE/O&M/MADAMBAKKAM"
          },
          {
            "id": "mZKu0vtoDCJirJanwrBe",
            "date": "2026-07-24",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Noothencheri Main Road, Noothencheri Link Road, Sabapathy Nagar, Jothi Nagar, Manickam Nagar, Vengaivasal, Noothencheri, Bala Garden",
            "feeder": "11 KV Express",
            "section": "AE/O&M/MADAMBAKKAM"
          },
          {
            "id": "AQDeMUU7e6CZW3u2bBch",
            "date": "2026-07-15",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Selaiyur, Madambakkam",
            "section": "AE/O&M/MADAMBAKKAM"
          },
          {
            "id": "C5iWh5TQ674wyG5joFgE",
            "date": "2026-07-15",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Selaiyur, Madambakkam, and its surrounding areas",
            "section": "AE/O&M/MADAMBAKKAM"
          },
          {
            "id": "mqideyEckf2rhS459Vqb",
            "date": "2024-07-15",
            "workType": "Annual Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Madambakkam, Selaiyur, Rajakilpakkam, Vengai Vasal, Gowrivakkam, Mappedu, Camp Road, Vengambakkam Main Road, Agaram Then, Thiruvancheri",
            "section": "AE/O&M/ADAMBAKKAM"
          },
          {
            "id": "X9YrLb0LXAQX7QFXdxpa",
            "date": "2024-07-10",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Vengaivasal Main Road, Santhoshapuram, Velachery Main Road Area, Ruby Building, Anantha Nagar, Indira Nagar, Balaji Nagar, Rangarajapuram, Jayalakshmi Nagar, Maharajapuram, Vijayanagaram 2nd Main Road",
            "feeder": "Gurusamy Nagar",
            "section": "AE/O&M/BALAJI NAGAR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2100103584688083420_18b04b1f",
          "date": "2026-09-16",
          "workType": "Power Transformer Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Selaiyur, Madambakkam, Rajakilpakkam, Vengaivasal",
          "section": "AE/O&M/MADAMBAKKAM"
        },
        {
          "id": "tw_2098260680025759795_3bd449eb",
          "date": "2026-09-11",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thiruvenchery, Balaji Nagar, Santha Nagar, Agaram Main Road, Madambakkam, Puthur, Secretariat Colony, Kasbapuram, Paduvanchery, Sairak Nagar, Giritha Apartment, Sakthi Nagar, Bharathidasan Nagar, Sheeba Nagar, Pudhur and surrounding areas",
          "feeder": "Annai Sathya Nagar",
          "section": "AE/O&M/MADAMBAKKAM"
        },
        {
          "id": "tw_2098280387936231728_4e8f4e71",
          "date": "2026-09-11",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thiruvenchery, Balaji Nagar, Santha Nagar, Agaram Main Road, Madambakkam, Puthur, Secretariat Colony, Kasbapuram, Paduvanchery and surrounding areas",
          "feeder": "Annai Sathya Nagar, Thiruvenchery",
          "section": "AE/O&M/MADAMBAKKAM"
        },
        {
          "id": "tw_2096910227929280644_1b88baae",
          "date": "2026-09-07",
          "workType": "LT Line Cut",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Raghava Nagar",
          "feeder": "11 kV Rajaji Nagar",
          "section": "AE/O&M/MADAMBAKKAM"
        },
        {
          "id": "tw_2084492812989702201_a40e74c8",
          "date": "2026-08-04",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Perumbakkam Sekaran Mall, Kailash Nagar, Sri Perumal Nagar, Anthoni Nagar, Bhajanai Kovil Street, Nookampalayam Road, Madambakkam Kannadhasan Street, Karunanidhi 1st to 7th Street, Visalakshi Nagar, John Street, Thomas Street, Vignarajapuram 6th Street, Gopalapuram Nagar, Vignarajapuram Mohi Florence, Guru Ganesh Nagar, Parthasarathy Nagar",
          "feeder": "K.K. Salai",
          "section": "AE/O&M/GOWRIVAKKAM"
        },
        {
          "id": "tw_2083418685235167636_8ae72fda",
          "date": "2026-08-01",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Rajparis Flats, Mambakkam Main Road, Rakesh Sharma Nagar, Victoria Farm House, Kovilanchery, Crunch & Curry, Kurinji Nagar, Agaram Then, Draupathi Amman Kovil Street, G.K. Avenue",
          "feeder": "Kovilanchery",
          "section": "AE/O&M/MADAMBAKKAM"
        },
        {
          "id": "tw_2082687262874333682_342aa614",
          "date": "2026-07-30",
          "workType": "Maintenance work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sriram Nagar, Joy Nagar, Manickam Nagar, Madambakkam Main Road, Rajammal Nagar, Maruthi Nagar, Sadhasivam Nagar, Areas around Dhenupureeswarar Temple, Tellus Avenue, L.T.S. Avenue, Santha Nagar, Annai Street",
          "feeder": "Express",
          "section": "AE/O&M/MADAMBAKKAM"
        },
        {
          "id": "mZKu0vtoDCJirJanwrBe",
          "date": "2026-07-24",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Noothencheri Main Road, Noothencheri Link Road, Sabapathy Nagar, Jothi Nagar, Manickam Nagar, Vengaivasal, Noothencheri, Bala Garden",
          "feeder": "11 KV Express",
          "section": "AE/O&M/MADAMBAKKAM"
        },
        {
          "id": "AQDeMUU7e6CZW3u2bBch",
          "date": "2026-07-15",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Selaiyur, Madambakkam",
          "section": "AE/O&M/MADAMBAKKAM"
        },
        {
          "id": "C5iWh5TQ674wyG5joFgE",
          "date": "2026-07-15",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Selaiyur, Madambakkam, and its surrounding areas",
          "section": "AE/O&M/MADAMBAKKAM"
        },
        {
          "id": "mqideyEckf2rhS459Vqb",
          "date": "2024-07-15",
          "workType": "Annual Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Madambakkam, Selaiyur, Rajakilpakkam, Vengai Vasal, Gowrivakkam, Mappedu, Camp Road, Vengambakkam Main Road, Agaram Then, Thiruvancheri",
          "section": "AE/O&M/ADAMBAKKAM"
        },
        {
          "id": "X9YrLb0LXAQX7QFXdxpa",
          "date": "2024-07-10",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Vengaivasal Main Road, Santhoshapuram, Velachery Main Road Area, Ruby Building, Anantha Nagar, Indira Nagar, Balaji Nagar, Rangarajapuram, Jayalakshmi Nagar, Maharajapuram, Vijayanagaram 2nd Main Road",
          "feeder": "Gurusamy Nagar",
          "section": "AE/O&M/BALAJI NAGAR"
        }
      ]
    },
    {
      "name": "230/110 KV THIRUVERKADU",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.12602,
        13.04565
      ],
      "elevation_m": 19,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.4,
      "sentinel2_mndwi_2026": -0.26,
      "historical_q3_2026_outages": 7,
      "connected_feeders_count": 7,
      "connected_sections_count": 6,
      "feeders": [
        "11 KV Veeraragavapuram feeder",
        "11KV Puliyambedu",
        "Senneerkuppam",
        "11 kV Savitha",
        "Puliyambedu",
        "Savitha",
        "Mahalakshmi"
      ],
      "sections": [
        "AE/O&M/KUMANANCHAVADI",
        "AE/PULIAMBEDU",
        "AE/O&M/PARIVAKKAM",
        "AE/O&M/POONAMALLEE NORTH",
        "AE/THIRUVERKADU",
        "AE/VELLAPPANCHAVADI"
      ],
      "composite_risk_score": 40.8,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.4,
      "sentinel2_mndwi_2024_2026": -0.26,
      "distance_to_coastline_km": 16.92,
      "urban_impervious_built_pct": 72.2,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 7,
        "periodicMaintenanceCount": 4,
        "unscheduledTripsCount": 3,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 4,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 14,
        "healthScore": 93,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-15",
        "lastTripDate": "2026-09-15",
        "events": [
          {
            "id": "tw_2099737715042660666_6a37dc7b",
            "date": "2026-09-15",
            "workType": "HT Line Cut Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thiruverkadu, Surrounding areas",
            "feeder": "11 kV Savitha",
            "section": "AE/THIRUVERKADU"
          },
          {
            "id": "tw_2099751204251447378_6e725235",
            "date": "2026-09-15",
            "workType": "Feeder Trip Work",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Velappanchavadi, Thiruverkadu, Surrounding areas",
            "feeder": "Savitha",
            "section": "AE/VELLAPPANCHAVADI"
          },
          {
            "id": "tw_2095245183650816230_b1ce9d8a",
            "date": "2026-09-03",
            "workType": "Transformer Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Selva Ganapathy Nagar, Noombal Main Road, Dhanalakshmi Avenue",
            "feeder": "11KV Puliyambedu",
            "section": "AE/THIRUVERKADU"
          },
          {
            "id": "tw_2085614412359217617_79695699",
            "date": "2026-08-07",
            "workType": "Single Phase to Three Phase Line Conversion Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Masilamani Nagar, Fairmount Estates Parivakkam",
            "feeder": "Senneerkuppam",
            "section": "AE/O&M/PARIVAKKAM"
          },
          {
            "id": "i5fNkKwIxiTsyUlAyWNa",
            "date": "2026-07-16",
            "workType": "Veeraragavapuram Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pillaiyar Kovil Street, Annikattu, Aavadi Road (part), Bharathi Nagar, Gayathri Co-operative Nagar, Kuppusamy Nagar, Sameera Garden",
            "feeder": "11 KV Veeraragavapuram feeder",
            "section": "AE/O&M/POONAMALLEE NORTH"
          },
          {
            "id": "BMtt68likbZoOb3e1gby",
            "date": "2026-07-02",
            "workType": "Puliyambedu Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Puliyambedu Full Area, Surrounding areas",
            "feeder": "Puliyambedu",
            "section": "AE/PULIAMBEDU"
          },
          {
            "id": "oddzBsNa4EE5thdsO28V",
            "date": "2024-07-16",
            "workType": "Mahalakshmi Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Thiruverkadu, Ram Nagar, Green Park, S.S. Puram, Sakreswari Nagar, Sakthivel Nagar",
            "feeder": "Mahalakshmi",
            "section": "AE/O&M/KUMANANCHAVADI"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2099737715042660666_6a37dc7b",
          "date": "2026-09-15",
          "workType": "HT Line Cut Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thiruverkadu, Surrounding areas",
          "feeder": "11 kV Savitha",
          "section": "AE/THIRUVERKADU"
        },
        {
          "id": "tw_2099751204251447378_6e725235",
          "date": "2026-09-15",
          "workType": "Feeder Trip Work",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Velappanchavadi, Thiruverkadu, Surrounding areas",
          "feeder": "Savitha",
          "section": "AE/VELLAPPANCHAVADI"
        },
        {
          "id": "tw_2095245183650816230_b1ce9d8a",
          "date": "2026-09-03",
          "workType": "Transformer Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Selva Ganapathy Nagar, Noombal Main Road, Dhanalakshmi Avenue",
          "feeder": "11KV Puliyambedu",
          "section": "AE/THIRUVERKADU"
        },
        {
          "id": "tw_2085614412359217617_79695699",
          "date": "2026-08-07",
          "workType": "Single Phase to Three Phase Line Conversion Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Masilamani Nagar, Fairmount Estates Parivakkam",
          "feeder": "Senneerkuppam",
          "section": "AE/O&M/PARIVAKKAM"
        },
        {
          "id": "i5fNkKwIxiTsyUlAyWNa",
          "date": "2026-07-16",
          "workType": "Veeraragavapuram Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pillaiyar Kovil Street, Annikattu, Aavadi Road (part), Bharathi Nagar, Gayathri Co-operative Nagar, Kuppusamy Nagar, Sameera Garden",
          "feeder": "11 KV Veeraragavapuram feeder",
          "section": "AE/O&M/POONAMALLEE NORTH"
        },
        {
          "id": "BMtt68likbZoOb3e1gby",
          "date": "2026-07-02",
          "workType": "Puliyambedu Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Puliyambedu Full Area, Surrounding areas",
          "feeder": "Puliyambedu",
          "section": "AE/PULIAMBEDU"
        },
        {
          "id": "oddzBsNa4EE5thdsO28V",
          "date": "2024-07-16",
          "workType": "Mahalakshmi Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Thiruverkadu, Ram Nagar, Green Park, S.S. Puram, Sakreswari Nagar, Sakthivel Nagar",
          "feeder": "Mahalakshmi",
          "section": "AE/O&M/KUMANANCHAVADI"
        }
      ]
    },
    {
      "name": "ALWARTHIRUNAGAR SS II",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.18272,
        13.04777
      ],
      "elevation_m": 17,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.286,
      "historical_q3_2026_outages": 5,
      "connected_feeders_count": 3,
      "connected_sections_count": 2,
      "feeders": [
        "11 kV Arcot Road",
        "Kamakoti Nagar",
        "Sivan Kovil"
      ],
      "sections": [
        "AE/O&M/VALASARAVAKKAM",
        "AE/O&M/ALWARTHIRUNAGAR"
      ],
      "composite_risk_score": 40.8,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4,
      "sentinel2_mndwi_2024_2026": -0.286,
      "distance_to_coastline_km": 11.08,
      "urban_impervious_built_pct": 72.2,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 5,
        "periodicMaintenanceCount": 3,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 63,
        "healthScore": 99,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-10",
        "lastTripDate": "2026-07-28",
        "events": [
          {
            "id": "tw_2086680997962174519_e093ad10",
            "date": "2026-08-10",
            "workType": "Transformer Maintenance",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Vijaya Nagar 3, 2nd Street, Sridevi Kuppam Main Road",
            "section": "AE/O&M/ALWARTHIRUNAGAR"
          },
          {
            "id": "tw_2084166939178394111_861496b0",
            "date": "2026-08-03",
            "workType": "Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sivan Street, Balaji Street, Krishna Street, Vallaba Ganapathy Street",
            "feeder": "Kamakoti Nagar",
            "section": "AE/O&M/VALASARAVAKKAM"
          },
          {
            "id": "tw_2082335533892874565_6d886c20",
            "date": "2026-07-29",
            "workType": "Maintenance work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Valasaravakkam full area",
            "feeder": "Sivan Kovil",
            "section": "AE/O&M/VALASARAVAKKAM"
          },
          {
            "id": "tw_2081962731784347817_a35ec62d",
            "date": "2026-07-28",
            "workType": "33kv Kodambakkam Supply Failure",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Virugambakkam, Alwarthirunagar, Valasaravakkam",
            "section": "AE/O&M/ALWARTHIRUNAGAR"
          },
          {
            "id": "03YaEbR1GKFuYkqxRmg1",
            "date": "2026-07-10",
            "workType": "Damage pole replacement work",
            "category": "emergency_repair",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Kamakotti Nagar Main Road, Thiruvallur St",
            "feeder": "11 kV Arcot Road",
            "section": "AE/O&M/VALASARAVAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2086680997962174519_e093ad10",
          "date": "2026-08-10",
          "workType": "Transformer Maintenance",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Vijaya Nagar 3, 2nd Street, Sridevi Kuppam Main Road",
          "section": "AE/O&M/ALWARTHIRUNAGAR"
        },
        {
          "id": "tw_2084166939178394111_861496b0",
          "date": "2026-08-03",
          "workType": "Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sivan Street, Balaji Street, Krishna Street, Vallaba Ganapathy Street",
          "feeder": "Kamakoti Nagar",
          "section": "AE/O&M/VALASARAVAKKAM"
        },
        {
          "id": "tw_2082335533892874565_6d886c20",
          "date": "2026-07-29",
          "workType": "Maintenance work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Valasaravakkam full area",
          "feeder": "Sivan Kovil",
          "section": "AE/O&M/VALASARAVAKKAM"
        },
        {
          "id": "tw_2081962731784347817_a35ec62d",
          "date": "2026-07-28",
          "workType": "33kv Kodambakkam Supply Failure",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Virugambakkam, Alwarthirunagar, Valasaravakkam",
          "section": "AE/O&M/ALWARTHIRUNAGAR"
        },
        {
          "id": "03YaEbR1GKFuYkqxRmg1",
          "date": "2026-07-10",
          "workType": "Damage pole replacement work",
          "category": "emergency_repair",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Kamakotti Nagar Main Road, Thiruvallur St",
          "feeder": "11 kV Arcot Road",
          "section": "AE/O&M/VALASARAVAKKAM"
        }
      ]
    },
    {
      "name": "33/11 KV SITHALAPAKKAM SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.16318,
        12.90167
      ],
      "elevation_m": 15,
      "slope_degrees": 5,
      "satellite_water_probability_2026_pct": 3.5,
      "sentinel2_mndwi_2026": -0.253,
      "historical_q3_2026_outages": 5,
      "connected_feeders_count": 4,
      "connected_sections_count": 3,
      "feeders": [
        "11 KV Nuthancheri",
        "Kovilanchery",
        "School",
        "Pushpa Nagar"
      ],
      "sections": [
        "AE/O&M/ADAMBAKKAM",
        "AE/O&M/MADAMBAKKAM",
        "AE/O&M/SITHALAPAKKAM"
      ],
      "composite_risk_score": 40.8,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.5,
      "sentinel2_mndwi_2024_2026": -0.253,
      "distance_to_coastline_km": 11.03,
      "urban_impervious_built_pct": 72,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.2,
      "soil_moisture_saturation_pct": 32.1,
      "simulated_surface_runoff_mm": 39.6,
      "health_profile": {
        "totalOutages90d": 5,
        "periodicMaintenanceCount": 4,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 4,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 83,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-29",
        "lastTripDate": "2026-07-08",
        "events": [
          {
            "id": "tw_2093584243217805706_b2a59d20",
            "date": "2026-08-29",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mageshwari Nagar, Priyadharshini Nagar, Ottiyambakkam Main Road, T.V. Nagar, Skylape Avenue, Valluvar Nagar, Jaya Nagar, Vivekananda Nagar",
            "feeder": "School",
            "section": "AE/O&M/SITHALAPAKKAM"
          },
          {
            "id": "tw_2085855168193855901_f5d1f9c2",
            "date": "2026-08-08",
            "workType": "Sudden power outage due to advertisement banner falling on HT line",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mambakkam Main Road, Kovilanchery, Agaram Then Road, Kurinji Nagar, Paduvanchery",
            "feeder": "Kovilanchery",
            "section": "AE/O&M/ADAMBAKKAM"
          },
          {
            "id": "3sGGKVRffF5HZielV1F2",
            "date": "2026-07-21",
            "workType": "Feeder Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Nuthancheri Main Road, Gandhi Nagar, Gandhi Nagar Extension, Akshaya Rohiline, R.K.J Elite, Bhajanai Kovil Street, Kamban Street, Velavan Colony, Thendral Nagar, Thangam Nagar, Annai Avanthika Apartment, Palani Nagar, Vengaivasal",
            "feeder": "11 KV Nuthancheri",
            "section": "AE/O&M/MADAMBAKKAM"
          },
          {
            "id": "cEm0J99tPyBQvJeqkEv1",
            "date": "2026-07-15",
            "workType": "Pushpa Nagar Feeder Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mambakkam Main Road, Velachery Main Road, Venkateswara Nagar, Dawood Nagar, Kulakarai, Pachaiyamman Kovil Street, Pushpa Nagar Park, Sandhanam Street, Bharath Street",
            "feeder": "Pushpa Nagar",
            "section": "AE/O&M/SITHALAPAKKAM"
          },
          {
            "id": "PU0Du71GXQyrOieCvnhF",
            "date": "2026-07-08",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Pasumpon Nagar (Perumbakkam area)",
            "section": "AE/O&M/MEDAVAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2093584243217805706_b2a59d20",
          "date": "2026-08-29",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mageshwari Nagar, Priyadharshini Nagar, Ottiyambakkam Main Road, T.V. Nagar, Skylape Avenue, Valluvar Nagar, Jaya Nagar, Vivekananda Nagar",
          "feeder": "School",
          "section": "AE/O&M/SITHALAPAKKAM"
        },
        {
          "id": "tw_2085855168193855901_f5d1f9c2",
          "date": "2026-08-08",
          "workType": "Sudden power outage due to advertisement banner falling on HT line",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mambakkam Main Road, Kovilanchery, Agaram Then Road, Kurinji Nagar, Paduvanchery",
          "feeder": "Kovilanchery",
          "section": "AE/O&M/ADAMBAKKAM"
        },
        {
          "id": "3sGGKVRffF5HZielV1F2",
          "date": "2026-07-21",
          "workType": "Feeder Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Nuthancheri Main Road, Gandhi Nagar, Gandhi Nagar Extension, Akshaya Rohiline, R.K.J Elite, Bhajanai Kovil Street, Kamban Street, Velavan Colony, Thendral Nagar, Thangam Nagar, Annai Avanthika Apartment, Palani Nagar, Vengaivasal",
          "feeder": "11 KV Nuthancheri",
          "section": "AE/O&M/MADAMBAKKAM"
        },
        {
          "id": "cEm0J99tPyBQvJeqkEv1",
          "date": "2026-07-15",
          "workType": "Pushpa Nagar Feeder Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mambakkam Main Road, Velachery Main Road, Venkateswara Nagar, Dawood Nagar, Kulakarai, Pachaiyamman Kovil Street, Pushpa Nagar Park, Sandhanam Street, Bharath Street",
          "feeder": "Pushpa Nagar",
          "section": "AE/O&M/SITHALAPAKKAM"
        },
        {
          "id": "PU0Du71GXQyrOieCvnhF",
          "date": "2026-07-08",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Pasumpon Nagar (Perumbakkam area)",
          "section": "AE/O&M/MEDAVAKKAM"
        }
      ]
    },
    {
      "name": "110/33-11 KV KODAMBAKKAM SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.22022,
        13.05314
      ],
      "elevation_m": 13,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.1,
      "sentinel2_mndwi_2026": -0.284,
      "historical_q3_2026_outages": 25,
      "connected_feeders_count": 13,
      "connected_sections_count": 4,
      "feeders": [
        "11 KV Nungambakkam",
        "11 kV Nungambakkam",
        "Bajanai Kovil",
        "11 kV Mahendra",
        "11 kV Rangarajapuram",
        "Mahendra",
        "Marvel",
        "Nungambakkam",
        "Bhajanai Kovil",
        "11 KV Rangarajapuram",
        "Rangarajapuram",
        "Nungambakkam 11 kV",
        "Trustpuram"
      ],
      "sections": [
        "AE/O&M/RANGARAJAPURAM",
        "AE/O&M/KODAMBAKKAM",
        "AE/O&M/ALAGIRI NAGAR",
        "AE/O&M/CHOOLAIMEDU"
      ],
      "composite_risk_score": 40.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.1,
      "sentinel2_mndwi_2024_2026": -0.284,
      "distance_to_coastline_km": 7.03,
      "urban_impervious_built_pct": 71.6,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 25,
        "periodicMaintenanceCount": 14,
        "unscheduledTripsCount": 11,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 13,
        "cleanStreakDays": 4,
        "healthScore": 66,
        "healthGrade": "C",
        "disasterRiskMultiplier": 1.25,
        "lastMaintenanceDate": "2026-09-11",
        "lastTripDate": "2026-09-25",
        "events": [
          {
            "id": "tw_2103447416133603497_d2f237a8",
            "date": "2026-09-25",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Venkatesan 1st Street, Vathiyar Kandapillai Street",
            "section": "AE/O&M/CHOOLAIMEDU"
          },
          {
            "id": "tw_2101634095981748552_e5a62aea",
            "date": "2026-09-20",
            "workType": "HT Jumper Cut",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Sivan Kovil Street, Trustpuram",
            "section": "AE/O&M/KODAMBAKKAM"
          },
          {
            "id": "tw_2098298901900251571_5c678a56",
            "date": "2026-09-11",
            "workType": "RMU Pillar Raising Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Gugan Street, Bajanai Koil Street",
            "feeder": "11 KV Rangarajapuram",
            "section": "AE/O&M/RANGARAJAPURAM"
          },
          {
            "id": "tw_2097942003174818217_9b6ae90f",
            "date": "2026-09-10",
            "workType": "Pillar Heightening Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kamaraj Colony 6th Street, 7th Street, C Block",
            "feeder": "Rangarajapuram",
            "section": "AE/O&M/RANGARAJAPURAM"
          },
          {
            "id": "tw_2096826701783441641_b06bfdab",
            "date": "2026-09-07",
            "workType": "Pillar Heightening Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Arcot Road",
            "feeder": "11 kV Nungambakkam",
            "section": "AE/O&M/RANGARAJAPURAM"
          },
          {
            "id": "tw_2095061465275494550_5c678a56",
            "date": "2026-09-02",
            "workType": "Pillar Raising Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kamaraj Colony 6th Street, Rangarajapuram Main Road",
            "feeder": "11 kV Rangarajapuram",
            "section": "AE/O&M/RANGARAJAPURAM"
          },
          {
            "id": "tw_2094725928131944856_1f1ba9f4",
            "date": "2026-09-01",
            "workType": "Feeder Tripped",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Sakkaraiya Colony, Vanniyar Street, Trustpuram",
            "feeder": "Trustpuram",
            "section": "AE/O&M/KODAMBAKKAM"
          },
          {
            "id": "tw_2093595863482528117_eb0a9dd4",
            "date": "2026-08-29",
            "workType": "Pillar Height Raising Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Periyar Pathai, M.G.R Nagar",
            "feeder": "Marvel",
            "section": "AE/O&M/ALAGIRI NAGAR"
          },
          {
            "id": "tw_2092099551989817396_53f783f9",
            "date": "2026-08-25",
            "workType": "Pillar Heightening Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Salma Apartments and surrounding areas",
            "feeder": "11 kV Mahendra",
            "section": "AE/O&M/CHOOLAIMEDU"
          },
          {
            "id": "tw_2092159086163022014_7ead24ee",
            "date": "2026-08-25",
            "workType": "HT Cable Fault Repair Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Bajanai Kovil Street",
            "feeder": "Bajanai Kovil",
            "section": "AE/O&M/KODAMBAKKAM"
          },
          {
            "id": "tw_2089247846994420209_6ccb0436",
            "date": "2026-08-17",
            "workType": "LT Cable Fault",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Station View Road, Dhanakkodi Ammal Street",
            "feeder": "11 KV Nungambakkam",
            "section": "AE/O&M/RANGARAJAPURAM"
          },
          {
            "id": "tw_2086683769306792331_d2f237a8",
            "date": "2026-08-10",
            "workType": "Pillar Replacement Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sowrashtra Nagar All Streets",
            "section": "AE/O&M/CHOOLAIMEDU"
          },
          {
            "id": "tw_2085235565373554946_9b6ae90f",
            "date": "2026-08-06",
            "workType": "LT Underground Cable Fault",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Rangarajapuram Main Road",
            "feeder": "Rangarajapuram",
            "section": "AE/O&M/RANGARAJAPURAM"
          },
          {
            "id": "tw_2084510581365825995_0f10b949",
            "date": "2026-08-04",
            "workType": "Cable fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Balat Sankaran Road, Mahalingapuram, Surrounding areas",
            "feeder": "Nungambakkam",
            "section": "AE/O&M/KODAMBAKKAM"
          },
          {
            "id": "tw_2082409092338040919_81fcbdf0",
            "date": "2026-07-29",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Karani Garden 1st Street",
            "feeder": "Mahendra",
            "section": "AE/O&M/CHOOLAIMEDU"
          },
          {
            "id": "R5p0p704tsh8aMPWMqZC",
            "date": "2026-07-21",
            "workType": "Transformer Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "UI Colony 4th & 5th Streets",
            "feeder": "Rangarajapuram",
            "section": "AE/O&M/RANGARAJAPURAM"
          },
          {
            "id": "VaHvXEOAwRJ1oi87tP3S",
            "date": "2026-07-18",
            "workType": "Distribution Box Height Raising Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Railway Border Road, Arcot Road, Thanakodiyammal Street",
            "feeder": "Nungambakkam",
            "section": "AE/O&M/RANGARAJAPURAM"
          },
          {
            "id": "LNsT5TN4izXdGXEAZNto",
            "date": "2026-07-15",
            "workType": "Pillar Raising Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Railway Border Road, Arcot Road, Thanakkodiyammal Street",
            "feeder": "Nungambakkam 11 kV",
            "section": "AE/O&M/RANGARAJAPURAM"
          },
          {
            "id": "JkSI1cGVOGF1ebqs3k3C",
            "date": "2026-07-12",
            "workType": "HT Jumper Cut",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Areas under Bhajanai Kovil Feeder",
            "feeder": "Bhajanai Kovil",
            "section": "AE/O&M/KODAMBAKKAM"
          },
          {
            "id": "sMq9h4qJbgwcTCq63heX",
            "date": "2026-07-07",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Vanniar St",
            "section": "AE/O&M/KODAMBAKKAM"
          },
          {
            "id": "b3E8GXiMr9TzcDVFjxJv",
            "date": "2026-07-06",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Bajanai Koil Street",
            "section": "AE/O&M/KODAMBAKKAM"
          },
          {
            "id": "3d7acvfKkDLFVAzzWNO3",
            "date": "2026-07-05",
            "workType": "Fire Accident Repair",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Gill Nagar, Bajanai Koil Street",
            "section": "AE/O&M/KODAMBAKKAM"
          },
          {
            "id": "IhcsAmqKnuktnUvmNBrx",
            "date": "2026-07-05",
            "workType": "Jumper Cut Fault",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Station View Road",
            "section": "AE/O&M/RANGARAJAPURAM"
          },
          {
            "id": "WOjG89OLYfgRWUpE3Idh",
            "date": "2026-07-03",
            "workType": "LT Cable Fault",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "ARK 100, Gugan street, Puliyur RMU, UI colony",
            "feeder": "11 KV Rangarajapuram",
            "section": "AE/O&M/RANGARAJAPURAM"
          },
          {
            "id": "mXtTbCR9FMQRzsWf4MRt",
            "date": "2024-07-13",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sivan Koil Street",
            "section": "AE/O&M/KODAMBAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103447416133603497_d2f237a8",
          "date": "2026-09-25",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Venkatesan 1st Street, Vathiyar Kandapillai Street",
          "section": "AE/O&M/CHOOLAIMEDU"
        },
        {
          "id": "tw_2101634095981748552_e5a62aea",
          "date": "2026-09-20",
          "workType": "HT Jumper Cut",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Sivan Kovil Street, Trustpuram",
          "section": "AE/O&M/KODAMBAKKAM"
        },
        {
          "id": "tw_2098298901900251571_5c678a56",
          "date": "2026-09-11",
          "workType": "RMU Pillar Raising Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Gugan Street, Bajanai Koil Street",
          "feeder": "11 KV Rangarajapuram",
          "section": "AE/O&M/RANGARAJAPURAM"
        },
        {
          "id": "tw_2097942003174818217_9b6ae90f",
          "date": "2026-09-10",
          "workType": "Pillar Heightening Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kamaraj Colony 6th Street, 7th Street, C Block",
          "feeder": "Rangarajapuram",
          "section": "AE/O&M/RANGARAJAPURAM"
        },
        {
          "id": "tw_2096826701783441641_b06bfdab",
          "date": "2026-09-07",
          "workType": "Pillar Heightening Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Arcot Road",
          "feeder": "11 kV Nungambakkam",
          "section": "AE/O&M/RANGARAJAPURAM"
        },
        {
          "id": "tw_2095061465275494550_5c678a56",
          "date": "2026-09-02",
          "workType": "Pillar Raising Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kamaraj Colony 6th Street, Rangarajapuram Main Road",
          "feeder": "11 kV Rangarajapuram",
          "section": "AE/O&M/RANGARAJAPURAM"
        },
        {
          "id": "tw_2094725928131944856_1f1ba9f4",
          "date": "2026-09-01",
          "workType": "Feeder Tripped",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Sakkaraiya Colony, Vanniyar Street, Trustpuram",
          "feeder": "Trustpuram",
          "section": "AE/O&M/KODAMBAKKAM"
        },
        {
          "id": "tw_2093595863482528117_eb0a9dd4",
          "date": "2026-08-29",
          "workType": "Pillar Height Raising Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Periyar Pathai, M.G.R Nagar",
          "feeder": "Marvel",
          "section": "AE/O&M/ALAGIRI NAGAR"
        },
        {
          "id": "tw_2092099551989817396_53f783f9",
          "date": "2026-08-25",
          "workType": "Pillar Heightening Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Salma Apartments and surrounding areas",
          "feeder": "11 kV Mahendra",
          "section": "AE/O&M/CHOOLAIMEDU"
        },
        {
          "id": "tw_2092159086163022014_7ead24ee",
          "date": "2026-08-25",
          "workType": "HT Cable Fault Repair Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Bajanai Kovil Street",
          "feeder": "Bajanai Kovil",
          "section": "AE/O&M/KODAMBAKKAM"
        },
        {
          "id": "tw_2089247846994420209_6ccb0436",
          "date": "2026-08-17",
          "workType": "LT Cable Fault",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Station View Road, Dhanakkodi Ammal Street",
          "feeder": "11 KV Nungambakkam",
          "section": "AE/O&M/RANGARAJAPURAM"
        },
        {
          "id": "tw_2086683769306792331_d2f237a8",
          "date": "2026-08-10",
          "workType": "Pillar Replacement Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sowrashtra Nagar All Streets",
          "section": "AE/O&M/CHOOLAIMEDU"
        },
        {
          "id": "tw_2085235565373554946_9b6ae90f",
          "date": "2026-08-06",
          "workType": "LT Underground Cable Fault",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Rangarajapuram Main Road",
          "feeder": "Rangarajapuram",
          "section": "AE/O&M/RANGARAJAPURAM"
        },
        {
          "id": "tw_2084510581365825995_0f10b949",
          "date": "2026-08-04",
          "workType": "Cable fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Balat Sankaran Road, Mahalingapuram, Surrounding areas",
          "feeder": "Nungambakkam",
          "section": "AE/O&M/KODAMBAKKAM"
        },
        {
          "id": "tw_2082409092338040919_81fcbdf0",
          "date": "2026-07-29",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Karani Garden 1st Street",
          "feeder": "Mahendra",
          "section": "AE/O&M/CHOOLAIMEDU"
        },
        {
          "id": "R5p0p704tsh8aMPWMqZC",
          "date": "2026-07-21",
          "workType": "Transformer Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "UI Colony 4th & 5th Streets",
          "feeder": "Rangarajapuram",
          "section": "AE/O&M/RANGARAJAPURAM"
        },
        {
          "id": "VaHvXEOAwRJ1oi87tP3S",
          "date": "2026-07-18",
          "workType": "Distribution Box Height Raising Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Railway Border Road, Arcot Road, Thanakodiyammal Street",
          "feeder": "Nungambakkam",
          "section": "AE/O&M/RANGARAJAPURAM"
        },
        {
          "id": "LNsT5TN4izXdGXEAZNto",
          "date": "2026-07-15",
          "workType": "Pillar Raising Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Railway Border Road, Arcot Road, Thanakkodiyammal Street",
          "feeder": "Nungambakkam 11 kV",
          "section": "AE/O&M/RANGARAJAPURAM"
        },
        {
          "id": "JkSI1cGVOGF1ebqs3k3C",
          "date": "2026-07-12",
          "workType": "HT Jumper Cut",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Areas under Bhajanai Kovil Feeder",
          "feeder": "Bhajanai Kovil",
          "section": "AE/O&M/KODAMBAKKAM"
        },
        {
          "id": "sMq9h4qJbgwcTCq63heX",
          "date": "2026-07-07",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Vanniar St",
          "section": "AE/O&M/KODAMBAKKAM"
        },
        {
          "id": "b3E8GXiMr9TzcDVFjxJv",
          "date": "2026-07-06",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Bajanai Koil Street",
          "section": "AE/O&M/KODAMBAKKAM"
        },
        {
          "id": "3d7acvfKkDLFVAzzWNO3",
          "date": "2026-07-05",
          "workType": "Fire Accident Repair",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Gill Nagar, Bajanai Koil Street",
          "section": "AE/O&M/KODAMBAKKAM"
        },
        {
          "id": "IhcsAmqKnuktnUvmNBrx",
          "date": "2026-07-05",
          "workType": "Jumper Cut Fault",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Station View Road",
          "section": "AE/O&M/RANGARAJAPURAM"
        },
        {
          "id": "WOjG89OLYfgRWUpE3Idh",
          "date": "2026-07-03",
          "workType": "LT Cable Fault",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "ARK 100, Gugan street, Puliyur RMU, UI colony",
          "feeder": "11 KV Rangarajapuram",
          "section": "AE/O&M/RANGARAJAPURAM"
        },
        {
          "id": "mXtTbCR9FMQRzsWf4MRt",
          "date": "2024-07-13",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sivan Koil Street",
          "section": "AE/O&M/KODAMBAKKAM"
        }
      ]
    },
    {
      "name": "33/11 KV MADURAVOYAL SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.17489,
        13.06521
      ],
      "elevation_m": 14,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.254,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 4,
      "connected_sections_count": 3,
      "feeders": [
        "11KV VRW",
        "11 kV Navy Quarters",
        "Navy Quarters",
        "Vanagaram"
      ],
      "sections": [
        "AE/ALAPAKKAM",
        "AE/MADURAVOYAL NORTH",
        "AE/MADURAVOYAL SOUTH"
      ],
      "composite_risk_score": 40.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.254,
      "distance_to_coastline_km": 12.05,
      "urban_impervious_built_pct": 71.6,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 3,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 49,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-22",
        "lastTripDate": "2026-08-11",
        "events": [
          {
            "id": "tw_2102295270998618504_c0aa6464",
            "date": "2026-09-22",
            "workType": "RMU Fault Rectification Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Poonamallee High Road, Maduravoyal Erikkarai, Sri Lakshmi Nagar, Lakshmi Nagar, Kamaraj Nagar Annex, Alapakkam Main Road",
            "feeder": "Vanagaram",
            "section": "AE/ALAPAKKAM"
          },
          {
            "id": "tw_2087019658008273005_a5a48c5f",
            "date": "2026-08-11",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Krishna Nagar, Maduravoyal, Surrounding areas",
            "feeder": "Navy Quarters",
            "section": "AE/MADURAVOYAL SOUTH"
          },
          {
            "id": "tw_2086671180841517078_905f8620",
            "date": "2026-08-10",
            "workType": "Tree branch trimming work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Om Sakthi Nagar, Krishna Nagar, Maruthi Nagar, M.G. Chakrapani Nagar, Surrounding areas",
            "feeder": "11 kV Navy Quarters",
            "section": "AE/MADURAVOYAL SOUTH"
          },
          {
            "id": "UykExToDKFE5jotHWhiM",
            "date": "2026-07-10",
            "workType": "Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sokanathan Nagar",
            "feeder": "11KV VRW",
            "section": "AE/MADURAVOYAL NORTH"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2102295270998618504_c0aa6464",
          "date": "2026-09-22",
          "workType": "RMU Fault Rectification Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Poonamallee High Road, Maduravoyal Erikkarai, Sri Lakshmi Nagar, Lakshmi Nagar, Kamaraj Nagar Annex, Alapakkam Main Road",
          "feeder": "Vanagaram",
          "section": "AE/ALAPAKKAM"
        },
        {
          "id": "tw_2087019658008273005_a5a48c5f",
          "date": "2026-08-11",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Krishna Nagar, Maduravoyal, Surrounding areas",
          "feeder": "Navy Quarters",
          "section": "AE/MADURAVOYAL SOUTH"
        },
        {
          "id": "tw_2086671180841517078_905f8620",
          "date": "2026-08-10",
          "workType": "Tree branch trimming work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Om Sakthi Nagar, Krishna Nagar, Maruthi Nagar, M.G. Chakrapani Nagar, Surrounding areas",
          "feeder": "11 kV Navy Quarters",
          "section": "AE/MADURAVOYAL SOUTH"
        },
        {
          "id": "UykExToDKFE5jotHWhiM",
          "date": "2026-07-10",
          "workType": "Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sokanathan Nagar",
          "feeder": "11KV VRW",
          "section": "AE/MADURAVOYAL NORTH"
        }
      ]
    },
    {
      "name": "33/11KV PAMMAL SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.1318,
        12.97481
      ],
      "elevation_m": 22,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 3.8,
      "sentinel2_mndwi_2026": -0.353,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 3,
      "connected_sections_count": 2,
      "feeders": [
        "Nehru Nagar",
        "11 kV Gandhi Nagar",
        "Gandhi"
      ],
      "sections": [
        "AE/O&M/CHROMPET",
        "AE/O&M/PAMMAL"
      ],
      "composite_risk_score": 40.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.8,
      "sentinel2_mndwi_2024_2026": -0.353,
      "distance_to_coastline_km": 15.67,
      "urban_impervious_built_pct": 71.4,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 36,
        "healthScore": 99,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-10",
        "lastTripDate": "2026-08-24",
        "events": [
          {
            "id": "tw_2097959854526922936_d61529dc",
            "date": "2026-09-10",
            "workType": "Transformer Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thiru Vi Ka Street, Thiruvalluvar Street, Anna Street",
            "feeder": "Nehru Nagar",
            "section": "AE/O&M/PAMMAL"
          },
          {
            "id": "tw_2091909846203527427_e9ee2a08",
            "date": "2026-08-24",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Chromepet",
            "feeder": "Gandhi",
            "section": "AE/O&M/CHROMPET"
          },
          {
            "id": "iosOkwTXFqJPynL6bXVe",
            "date": "2026-07-25",
            "workType": "OH Line Replacement Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Eswaran Nagar 1st Street to 10th Street, Ayyappa Nagar, Ponni Nagar",
            "section": "AE/O&M/PAMMAL"
          },
          {
            "id": "soNSij3DGmJKOGoCiriX",
            "date": "2026-07-23",
            "workType": "Damaged Pole Replacement / Feeder Trip",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Chrompet, and its surrounding areas",
            "feeder": "11 kV Gandhi Nagar",
            "section": "AE/O&M/CHROMPET"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2097959854526922936_d61529dc",
          "date": "2026-09-10",
          "workType": "Transformer Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thiru Vi Ka Street, Thiruvalluvar Street, Anna Street",
          "feeder": "Nehru Nagar",
          "section": "AE/O&M/PAMMAL"
        },
        {
          "id": "tw_2091909846203527427_e9ee2a08",
          "date": "2026-08-24",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Chromepet",
          "feeder": "Gandhi",
          "section": "AE/O&M/CHROMPET"
        },
        {
          "id": "iosOkwTXFqJPynL6bXVe",
          "date": "2026-07-25",
          "workType": "OH Line Replacement Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Eswaran Nagar 1st Street to 10th Street, Ayyappa Nagar, Ponni Nagar",
          "section": "AE/O&M/PAMMAL"
        },
        {
          "id": "soNSij3DGmJKOGoCiriX",
          "date": "2026-07-23",
          "workType": "Damaged Pole Replacement / Feeder Trip",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Chrompet, and its surrounding areas",
          "feeder": "11 kV Gandhi Nagar",
          "section": "AE/O&M/CHROMPET"
        }
      ]
    },
    {
      "name": "33/11 KV RR COLONY SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.20551,
        13.04186
      ],
      "elevation_m": 15,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 2.9,
      "sentinel2_mndwi_2026": -0.179,
      "historical_q3_2026_outages": 8,
      "connected_feeders_count": 4,
      "connected_sections_count": 3,
      "feeders": [
        "Nallankuppam",
        "11 kV Jones Road",
        "Anjaneya",
        "Anjaneyar"
      ],
      "sections": [
        "AE/O&M/GUINDY",
        "AE/O&M/ASHOK NAGAR EAST",
        "AE/O&M/SAIDAPET/WEST"
      ],
      "composite_risk_score": 40.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 2.9,
      "sentinel2_mndwi_2024_2026": -0.179,
      "distance_to_coastline_km": 8.66,
      "urban_impervious_built_pct": 71.5,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 8,
        "periodicMaintenanceCount": 6,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 3,
        "cleanStreakDays": 13,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-19",
        "lastTripDate": "2026-09-16",
        "events": [
          {
            "id": "tw_2101363730051387531_c629a0e0",
            "date": "2026-09-19",
            "workType": "Feeder maintenance work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Anjaneyar Street, V.G.P. Road, Kothaval Chavadi Street, Bharathiyar Street, Masuthi Pallam Street",
            "feeder": "Anjaneya",
            "section": "AE/O&M/SAIDAPET/WEST"
          },
          {
            "id": "tw_2100136630229352917_d25f0316",
            "date": "2026-09-16",
            "workType": "Pillar Maintenance & Cable Fault Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Indira Colony 3rd Street, Sherkhan Garden, Subbaraya Nagar Cross Street, 17th Karnan Street, 10th Avenue (UPS), Aathma Hospital, 4th Avenue",
            "feeder": "Nallankuppam, Karnan",
            "section": "AE/O&M/ASHOK NAGAR EAST"
          },
          {
            "id": "tw_2100162356437454953_d66d36f7",
            "date": "2026-09-16",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "New Colony 1st Street to 3rd Street",
            "section": "AE/O&M/SAIDAPET/WEST"
          },
          {
            "id": "tw_2086067167511171558_def31d72",
            "date": "2026-08-08",
            "workType": "Sudden fault between Sarathi Street RMU and Venugopal Street DP",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "New Colony, Kamarajar Street, Venugopal Street",
            "feeder": "11 kV Jones Road",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2084166537859178734_d6b89d3d",
            "date": "2026-08-03",
            "workType": "Pillar Maintenance & Cable Fault Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Bharathi Street, Thabal Colony 4th Street, 7th Avenue, Balakrishna Street, Thabal Colony Cross Street, 20 & 21st Street, 5th Avenue",
            "feeder": "Nallankuppam",
            "section": "AE/O&M/ASHOK NAGAR EAST"
          },
          {
            "id": "tw_2081690064632058119_d66d36f7",
            "date": "2026-07-27",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "RR Colony",
            "section": "AE/O&M/SAIDAPET/WEST"
          },
          {
            "id": "CCk3RPs77TdXhR7qTwxc",
            "date": "2026-07-04",
            "workType": "LT Pillar & Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "VSM Garden, Lakshmi St, Arumugam St",
            "section": "AE/O&M/SAIDAPET/WEST"
          },
          {
            "id": "tw_2097024630943097247_9f398d10",
            "date": "07-09-2026 - 08-09-2026",
            "workType": "Excessive smoke in transformer",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Masoodhi Pallam Street and its surrounding areas",
            "feeder": "Anjaneyar",
            "section": "AE/O&M/SAIDAPET/WEST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2101363730051387531_c629a0e0",
          "date": "2026-09-19",
          "workType": "Feeder maintenance work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Anjaneyar Street, V.G.P. Road, Kothaval Chavadi Street, Bharathiyar Street, Masuthi Pallam Street",
          "feeder": "Anjaneya",
          "section": "AE/O&M/SAIDAPET/WEST"
        },
        {
          "id": "tw_2100136630229352917_d25f0316",
          "date": "2026-09-16",
          "workType": "Pillar Maintenance & Cable Fault Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Indira Colony 3rd Street, Sherkhan Garden, Subbaraya Nagar Cross Street, 17th Karnan Street, 10th Avenue (UPS), Aathma Hospital, 4th Avenue",
          "feeder": "Nallankuppam, Karnan",
          "section": "AE/O&M/ASHOK NAGAR EAST"
        },
        {
          "id": "tw_2100162356437454953_d66d36f7",
          "date": "2026-09-16",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "New Colony 1st Street to 3rd Street",
          "section": "AE/O&M/SAIDAPET/WEST"
        },
        {
          "id": "tw_2086067167511171558_def31d72",
          "date": "2026-08-08",
          "workType": "Sudden fault between Sarathi Street RMU and Venugopal Street DP",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "New Colony, Kamarajar Street, Venugopal Street",
          "feeder": "11 kV Jones Road",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2084166537859178734_d6b89d3d",
          "date": "2026-08-03",
          "workType": "Pillar Maintenance & Cable Fault Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Bharathi Street, Thabal Colony 4th Street, 7th Avenue, Balakrishna Street, Thabal Colony Cross Street, 20 & 21st Street, 5th Avenue",
          "feeder": "Nallankuppam",
          "section": "AE/O&M/ASHOK NAGAR EAST"
        },
        {
          "id": "tw_2081690064632058119_d66d36f7",
          "date": "2026-07-27",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "RR Colony",
          "section": "AE/O&M/SAIDAPET/WEST"
        },
        {
          "id": "CCk3RPs77TdXhR7qTwxc",
          "date": "2026-07-04",
          "workType": "LT Pillar & Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "VSM Garden, Lakshmi St, Arumugam St",
          "section": "AE/O&M/SAIDAPET/WEST"
        },
        {
          "id": "tw_2097024630943097247_9f398d10",
          "date": "07-09-2026 - 08-09-2026",
          "workType": "Excessive smoke in transformer",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Masoodhi Pallam Street and its surrounding areas",
          "feeder": "Anjaneyar",
          "section": "AE/O&M/SAIDAPET/WEST"
        }
      ]
    },
    {
      "name": "110/33-11 KV VELACHERRY SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.22057,
        12.98024
      ],
      "elevation_m": 7,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.6,
      "sentinel2_mndwi_2026": -0.335,
      "historical_q3_2026_outages": 34,
      "connected_feeders_count": 14,
      "connected_sections_count": 4,
      "feeders": [
        "11 KV Raj Bhavan",
        "Tharamani",
        "11KV MGR Nagar",
        "Bypass",
        "Adhambakkam",
        "11 KV Adambakkam",
        "11 KV Ram Nagar",
        "11 kV Velachery",
        "Adambakkam",
        "11 KV Seetharam Nagar",
        "Local",
        "Anna Nagar",
        "Bye Pass Road",
        "11 KV Kathipara"
      ],
      "sections": [
        "AE/O&M/ADAMBAKKAM",
        "AE/O&M/VELACHERY EAST",
        "AE/O&M/VELACHERY WEST",
        "AE/O&M/VELACHERY CENTRAL"
      ],
      "composite_risk_score": 40.6,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.6,
      "sentinel2_mndwi_2024_2026": -0.335,
      "distance_to_coastline_km": 6.29,
      "urban_impervious_built_pct": 70.8,
      "cyclone_benchmark_rainfall_mm": 284.9,
      "gpm_peak_rainfall_rate_mmh": 23.4,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 34,
        "periodicMaintenanceCount": 18,
        "unscheduledTripsCount": 16,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 16,
        "ltStreetMaintenanceCount": 2,
        "cleanStreakDays": 35,
        "healthScore": 66,
        "healthGrade": "C",
        "disasterRiskMultiplier": 1.25,
        "lastMaintenanceDate": "2026-09-19",
        "lastTripDate": "2026-08-25",
        "events": [
          {
            "id": "tw_2101228536426278989_377f53c9",
            "date": "2026-09-19",
            "workType": "Overhead to Underground Cable Conversion Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "M.G.R. Nagar and its surrounding areas",
            "feeder": "Bye Pass Road",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "tw_2098278023187566611_2d976dac",
            "date": "2026-09-11",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Jagannathapuram, Velachery Main Road, Rajalakshmi Nagar, Brahmin Street, Mettu Street, Telugu Brahmin Street, Nadar Street and its surrounding areas",
            "feeder": "11 kV Velachery",
            "section": "AE/O&M/VELACHERY CENTRAL"
          },
          {
            "id": "tw_2092159982859071860_1c3a8ba5",
            "date": "2026-08-25",
            "workType": "Transformer Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Lakshmi Nagar Full Area",
            "feeder": "Adhambakkam",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "tw_2092257965109883275_098dd601",
            "date": "2026-08-25",
            "workType": "DT Failure Replacement Work",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "M.G.R Nagar 11th, 12th and 13th Street, Devi Karumariamman Street, Yamuna Street, Sakthi Pownammal Street",
            "feeder": "Local",
            "section": "AE/O&M/VELACHERY EAST"
          },
          {
            "id": "tw_2091908973905814010_a7c19850",
            "date": "2026-08-24",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Velachery Central",
            "feeder": "11 kV Dhandeeswaram",
            "section": "AE/O&M/VELACHERY CENTRAL"
          },
          {
            "id": "0IX8mtwmm24PuvJ8xvT1",
            "date": "2026-08-01",
            "workType": "Conductor Snapping",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Polur (Tiruvannamalai)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "0K1Ogw5hWjMiPUCFi3bG",
            "date": "2026-08-01",
            "workType": "Jumper Cut",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Anna Nagar (Chennai West)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "0Uy7BM0RqrCDLlyQlsPW",
            "date": "2026-08-01",
            "workType": "Feeder Fault Trip",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Manali (Chennai North)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "4COAbX9pPCmLw6deXlIC",
            "date": "2026-08-01",
            "workType": "Feeder Tripped",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "IT Corridor (Chennai South 2)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "Ab9dGV77zLOavj5vFpNX",
            "date": "2026-08-01",
            "workType": "Feeder Failure",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Vyasarapadi (Chennai North)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "BURKa3YK53h7wJDaPuRz",
            "date": "2026-08-01",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Sholinganallur (Chennai South 2)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "BtCieIvdgeiKwTUPYIWd",
            "date": "2026-08-01",
            "workType": "Fault Trip",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Lalgudi (Trichy)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "ECYmCMtVFl3FnKKNFNG6",
            "date": "2026-08-01",
            "workType": "HT Line Cut",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pattukottai (Thanjavur)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "R6E5gORBxKnWkrSsavKO",
            "date": "2026-08-01",
            "workType": "Disc Failure",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "T.Nagar (Chennai Central)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "V8zQJoI95mD8RrwyzsNE",
            "date": "2026-08-01",
            "workType": "Disc Failure",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Perambur (Chennai North)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "mAS7JB0yUzsRHQv1WVoI",
            "date": "2026-08-01",
            "workType": "HT Fuse Failure",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Saram (Viluppuram)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "nNrH3DdJ10i9WzdX0FvB",
            "date": "2026-08-01",
            "workType": "UG Cable Cut",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mahalipatty (Madurai Metro)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "tw_2083419435579367448_7ffce856",
            "date": "2026-08-01",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Baby Nagar, Tharamani 100 Feet Main Road, Vijaya Nagar, Park Avenue, Dass Avenue, Ramagiri Nagar",
            "feeder": "Tharamani",
            "section": "AE/O&M/VELACHERY EAST"
          },
          {
            "id": "yAdD7uq66cMV3bK1Vv58",
            "date": "2026-08-01",
            "workType": "Insulator Failure",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Vaniyamedu (Cuddalore)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "yxeY2k1nD9Q2YtUqWRXW",
            "date": "2026-08-01",
            "workType": "Disc Failure",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Egmore (Chennai Central)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "zrSsC7Uw1UuQQXnJJwlu",
            "date": "2026-08-01",
            "workType": "Feeder Failure",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Mylapore (Chennai Central)",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "tw_2083047771985301574_c9a3eb52",
            "date": "2026-07-31",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "T.A. Kovil, Gandhi Salai, Kokilam Street, New Colony, Kapali Street, Andal Avenue, Soni Nagar",
            "feeder": "11 KV Raj Bhavan",
            "section": "AE/O&M/VELACHERY CENTRAL"
          },
          {
            "id": "tw_2083048509448806542_83c8f2ce",
            "date": "2026-07-31",
            "workType": "Maintenance work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Bypass Main Road, Lakshmi Nagar 1st to 8th Street, Vadivambal Nagar, M.G.R. Nagar 1st to 10th Street",
            "feeder": "Bypass",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "tw_2082691496952873042_ce1a8fa9",
            "date": "2026-07-30",
            "workType": "Maintenance work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Vijaya Nagar 1st Main Road, Golden Avenue, M.G.R. Nagar 10th to 13th Street, CDES, Venkateswara Nagar 6th Street, Devi Karumariamman Nagar, Sakthi Pavunambal Street",
            "feeder": "Local",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "tw_2082317827856629985_050de41b",
            "date": "2026-07-29",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Bypass Main Road, Gangai Nagar 1st to 5th Streets, Sakti Vijayalakshmi Nagar, Balaji Colony, Ashtalakshmi Nagar 1st to 11th Streets",
            "feeder": "11 KV Adambakkam",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "tw_2082319485047058909_d6452827",
            "date": "2026-07-29",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Velachery Main Road, T.A. Kovil 1st Main Road, 2nd Cross Street, Guru Nanak College, Anna Garden, K.R. Ramaswamy Street, Nagendra Nagar, Mettu Street, Bhuvaneshwari Nagar, Bethel Avenue, V.G.P. Selva Nagar 1st Main Road, V.G.P. Selva Nagar 2nd Main Road, Muthukrishnan Street, Sitaram Nagar Main Road",
            "feeder": "11 KV Kathipara",
            "section": "AE/O&M/VELACHERY CENTRAL"
          },
          {
            "id": "tw_2082325999623323878_4d998f76",
            "date": "2026-07-29",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Entire Adambakkam Areas",
            "feeder": "Adambakkam",
            "section": "AE/O&M/ADAMBAKKAM"
          },
          {
            "id": "tw_2082334535132619141_6f1beab7",
            "date": "2026-07-29",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Bhuvaneshwari Nagar, Bethel Avenue, VGP Selva Nagar 1st Main Road, VGP Selva Nagar 2nd Main Road, Muthukrishnan Street, Seetharam Nagar Main Road",
            "feeder": "11 KV Seetharam Nagar",
            "section": "AE/O&M/VELACHERY EAST"
          },
          {
            "id": "tw_2081592305384054961_c1511440",
            "date": "2026-07-27",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Vijaya Nagar 3, 6, 9 to 11th Streets, Ram Nagar 4 to 7th Streets, Gomathi Nagar 8th Street, Velachery Main Road",
            "feeder": "11 KV Ram Nagar",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "T0o9FKCLs1FyL9Mdd0cN",
            "date": "2026-07-24",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Annai Indira Nagar, Tharamani Link Road, Tansi Nagar, Baby Nagar, Anna Nagar, Venus Colony",
            "feeder": "Anna Nagar",
            "section": "AE/O&M/VELACHERY EAST"
          },
          {
            "id": "o7eUxWaYUko38ouPzIwS",
            "date": "2026-07-24",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "100 Feet Bypass Road, Velachery Main Road, Devi Karumariamman Nagar, Venkateswara Nagar 1st to 4th Streets, Dev Flat, Balakrishna Street, Thiruvalluvar Street, Kambar Street, Baba Garden, Venus Colony, Kamarajar Street, TANSI Nagar, V.G.P. Selva Nagar",
            "feeder": "11KV MGR Nagar",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "zsVAvqmF3ws9nu6nQtPM",
            "date": "2026-07-09",
            "workType": "Low Voltage Underground Cable Fault",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Lakshmi Nagar, Srinivasa Nagar",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "Pow6omdGwv4KSRzGd6cg",
            "date": "2026-07-03",
            "workType": "Underground Cable Fault Rectification",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Officers Colony, Anna Street, Vijaya Nagar North Extension",
            "section": "AE/O&M/VELACHERY WEST"
          },
          {
            "id": "n2TpbKRBjhDd43q2a5cL",
            "date": "2026-07-02",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Tharamani Sanathi Street, MGR Nagar, Kamaraj Street",
            "section": "AE/O&M/VELACHERY EAST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2101228536426278989_377f53c9",
          "date": "2026-09-19",
          "workType": "Overhead to Underground Cable Conversion Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "M.G.R. Nagar and its surrounding areas",
          "feeder": "Bye Pass Road",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "tw_2098278023187566611_2d976dac",
          "date": "2026-09-11",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Jagannathapuram, Velachery Main Road, Rajalakshmi Nagar, Brahmin Street, Mettu Street, Telugu Brahmin Street, Nadar Street and its surrounding areas",
          "feeder": "11 kV Velachery",
          "section": "AE/O&M/VELACHERY CENTRAL"
        },
        {
          "id": "tw_2092159982859071860_1c3a8ba5",
          "date": "2026-08-25",
          "workType": "Transformer Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Lakshmi Nagar Full Area",
          "feeder": "Adhambakkam",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "tw_2092257965109883275_098dd601",
          "date": "2026-08-25",
          "workType": "DT Failure Replacement Work",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "M.G.R Nagar 11th, 12th and 13th Street, Devi Karumariamman Street, Yamuna Street, Sakthi Pownammal Street",
          "feeder": "Local",
          "section": "AE/O&M/VELACHERY EAST"
        },
        {
          "id": "tw_2091908973905814010_a7c19850",
          "date": "2026-08-24",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Velachery Central",
          "feeder": "11 kV Dhandeeswaram",
          "section": "AE/O&M/VELACHERY CENTRAL"
        },
        {
          "id": "0IX8mtwmm24PuvJ8xvT1",
          "date": "2026-08-01",
          "workType": "Conductor Snapping",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Polur (Tiruvannamalai)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "0K1Ogw5hWjMiPUCFi3bG",
          "date": "2026-08-01",
          "workType": "Jumper Cut",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Anna Nagar (Chennai West)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "0Uy7BM0RqrCDLlyQlsPW",
          "date": "2026-08-01",
          "workType": "Feeder Fault Trip",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Manali (Chennai North)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "4COAbX9pPCmLw6deXlIC",
          "date": "2026-08-01",
          "workType": "Feeder Tripped",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "IT Corridor (Chennai South 2)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "Ab9dGV77zLOavj5vFpNX",
          "date": "2026-08-01",
          "workType": "Feeder Failure",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Vyasarapadi (Chennai North)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "BURKa3YK53h7wJDaPuRz",
          "date": "2026-08-01",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Sholinganallur (Chennai South 2)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "BtCieIvdgeiKwTUPYIWd",
          "date": "2026-08-01",
          "workType": "Fault Trip",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Lalgudi (Trichy)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "ECYmCMtVFl3FnKKNFNG6",
          "date": "2026-08-01",
          "workType": "HT Line Cut",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pattukottai (Thanjavur)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "R6E5gORBxKnWkrSsavKO",
          "date": "2026-08-01",
          "workType": "Disc Failure",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "T.Nagar (Chennai Central)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "V8zQJoI95mD8RrwyzsNE",
          "date": "2026-08-01",
          "workType": "Disc Failure",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Perambur (Chennai North)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "mAS7JB0yUzsRHQv1WVoI",
          "date": "2026-08-01",
          "workType": "HT Fuse Failure",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Saram (Viluppuram)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "nNrH3DdJ10i9WzdX0FvB",
          "date": "2026-08-01",
          "workType": "UG Cable Cut",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mahalipatty (Madurai Metro)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "tw_2083419435579367448_7ffce856",
          "date": "2026-08-01",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Baby Nagar, Tharamani 100 Feet Main Road, Vijaya Nagar, Park Avenue, Dass Avenue, Ramagiri Nagar",
          "feeder": "Tharamani",
          "section": "AE/O&M/VELACHERY EAST"
        },
        {
          "id": "yAdD7uq66cMV3bK1Vv58",
          "date": "2026-08-01",
          "workType": "Insulator Failure",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Vaniyamedu (Cuddalore)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "yxeY2k1nD9Q2YtUqWRXW",
          "date": "2026-08-01",
          "workType": "Disc Failure",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Egmore (Chennai Central)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "zrSsC7Uw1UuQQXnJJwlu",
          "date": "2026-08-01",
          "workType": "Feeder Failure",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Mylapore (Chennai Central)",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "tw_2083047771985301574_c9a3eb52",
          "date": "2026-07-31",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "T.A. Kovil, Gandhi Salai, Kokilam Street, New Colony, Kapali Street, Andal Avenue, Soni Nagar",
          "feeder": "11 KV Raj Bhavan",
          "section": "AE/O&M/VELACHERY CENTRAL"
        },
        {
          "id": "tw_2083048509448806542_83c8f2ce",
          "date": "2026-07-31",
          "workType": "Maintenance work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Bypass Main Road, Lakshmi Nagar 1st to 8th Street, Vadivambal Nagar, M.G.R. Nagar 1st to 10th Street",
          "feeder": "Bypass",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "tw_2082691496952873042_ce1a8fa9",
          "date": "2026-07-30",
          "workType": "Maintenance work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Vijaya Nagar 1st Main Road, Golden Avenue, M.G.R. Nagar 10th to 13th Street, CDES, Venkateswara Nagar 6th Street, Devi Karumariamman Nagar, Sakthi Pavunambal Street",
          "feeder": "Local",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "tw_2082317827856629985_050de41b",
          "date": "2026-07-29",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Bypass Main Road, Gangai Nagar 1st to 5th Streets, Sakti Vijayalakshmi Nagar, Balaji Colony, Ashtalakshmi Nagar 1st to 11th Streets",
          "feeder": "11 KV Adambakkam",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "tw_2082319485047058909_d6452827",
          "date": "2026-07-29",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Velachery Main Road, T.A. Kovil 1st Main Road, 2nd Cross Street, Guru Nanak College, Anna Garden, K.R. Ramaswamy Street, Nagendra Nagar, Mettu Street, Bhuvaneshwari Nagar, Bethel Avenue, V.G.P. Selva Nagar 1st Main Road, V.G.P. Selva Nagar 2nd Main Road, Muthukrishnan Street, Sitaram Nagar Main Road",
          "feeder": "11 KV Kathipara",
          "section": "AE/O&M/VELACHERY CENTRAL"
        },
        {
          "id": "tw_2082325999623323878_4d998f76",
          "date": "2026-07-29",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Entire Adambakkam Areas",
          "feeder": "Adambakkam",
          "section": "AE/O&M/ADAMBAKKAM"
        },
        {
          "id": "tw_2082334535132619141_6f1beab7",
          "date": "2026-07-29",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Bhuvaneshwari Nagar, Bethel Avenue, VGP Selva Nagar 1st Main Road, VGP Selva Nagar 2nd Main Road, Muthukrishnan Street, Seetharam Nagar Main Road",
          "feeder": "11 KV Seetharam Nagar",
          "section": "AE/O&M/VELACHERY EAST"
        },
        {
          "id": "tw_2081592305384054961_c1511440",
          "date": "2026-07-27",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Vijaya Nagar 3, 6, 9 to 11th Streets, Ram Nagar 4 to 7th Streets, Gomathi Nagar 8th Street, Velachery Main Road",
          "feeder": "11 KV Ram Nagar",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "T0o9FKCLs1FyL9Mdd0cN",
          "date": "2026-07-24",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Annai Indira Nagar, Tharamani Link Road, Tansi Nagar, Baby Nagar, Anna Nagar, Venus Colony",
          "feeder": "Anna Nagar",
          "section": "AE/O&M/VELACHERY EAST"
        },
        {
          "id": "o7eUxWaYUko38ouPzIwS",
          "date": "2026-07-24",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "100 Feet Bypass Road, Velachery Main Road, Devi Karumariamman Nagar, Venkateswara Nagar 1st to 4th Streets, Dev Flat, Balakrishna Street, Thiruvalluvar Street, Kambar Street, Baba Garden, Venus Colony, Kamarajar Street, TANSI Nagar, V.G.P. Selva Nagar",
          "feeder": "11KV MGR Nagar",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "zsVAvqmF3ws9nu6nQtPM",
          "date": "2026-07-09",
          "workType": "Low Voltage Underground Cable Fault",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Lakshmi Nagar, Srinivasa Nagar",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "Pow6omdGwv4KSRzGd6cg",
          "date": "2026-07-03",
          "workType": "Underground Cable Fault Rectification",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Officers Colony, Anna Street, Vijaya Nagar North Extension",
          "section": "AE/O&M/VELACHERY WEST"
        },
        {
          "id": "n2TpbKRBjhDd43q2a5cL",
          "date": "2026-07-02",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Tharamani Sanathi Street, MGR Nagar, Kamaraj Street",
          "section": "AE/O&M/VELACHERY EAST"
        }
      ]
    },
    {
      "name": "33/11 KV POONAMALLEE SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.11256,
        13.05233
      ],
      "elevation_m": 22,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.2,
      "sentinel2_mndwi_2026": -0.329,
      "historical_q3_2026_outages": 12,
      "connected_feeders_count": 7,
      "connected_sections_count": 4,
      "feeders": [
        "11 kV North",
        "11 KV Trunk Road",
        "11kV Amman Nagar",
        "Karayanchavadi",
        "Ambal City 11 kV and Chithirai SS3 RMU 250 kVA Transformer",
        "Elecon",
        "Mangadu"
      ],
      "sections": [
        "AE/O&M/POONAMALLEE SOUTH",
        "AE/O&M/POONAMALLEE NORTH",
        "AE/O&M/MANGADU",
        "AE/O&M/KUMANANCHAVADI"
      ],
      "composite_risk_score": 40.6,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.2,
      "sentinel2_mndwi_2024_2026": -0.329,
      "distance_to_coastline_km": 18.53,
      "urban_impervious_built_pct": 70.9,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 25.6,
      "soil_moisture_saturation_pct": 41.1,
      "simulated_surface_runoff_mm": 192,
      "health_profile": {
        "totalOutages90d": 12,
        "periodicMaintenanceCount": 8,
        "unscheduledTripsCount": 4,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 7,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 31,
        "healthScore": 89,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-22",
        "lastTripDate": "2026-08-29",
        "events": [
          {
            "id": "tw_2093701368750145680_e1e7787c",
            "date": "2026-08-29",
            "workType": "HT Cable Fault Attending Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Thulukanam Street, Murugesan Street, Anbazhagan Street, Pallam Street, Trunk Road, Lakshmi Avenue, Ambal Nagar, T.R.R, Mariamman Kovil Street and surrounding areas",
            "feeder": "Karayanchavadi",
            "section": "AE/O&M/KUMANANCHAVADI"
          },
          {
            "id": "tw_2091030229154447384_84f1e677",
            "date": "2026-08-22",
            "workType": "Total Shutdown Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Poonamallee Municipality, Kumananchavadi, Karayanchavadi, Mangadu area, Malayambakkam, Parivakkam, Senneerkuppam",
            "section": "AE/O&M/KUMANANCHAVADI"
          },
          {
            "id": "tw_2089252990821802246_3ec49c8d",
            "date": "2026-08-17",
            "workType": "DT Failure",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Mangadu Road, Kamaraj Nagar, Thanthai Periyar Nagar, Kundrathur Road",
            "feeder": "Mangadu",
            "section": "AE/O&M/KUMANANCHAVADI"
          },
          {
            "id": "tw_2085266345210650896_b11fe0e2",
            "date": "2026-08-06",
            "workType": "DT Suspected Fault",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Muthu Kumaran Nagar, Muthamizh Nagar, Melma Nagar",
            "section": "AE/O&M/POONAMALLEE SOUTH"
          },
          {
            "id": "VOOdyDQvSXsglJnsyrrl",
            "date": "2026-07-25",
            "workType": "Feeder Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "All areas under Kundrathur Feeder",
            "feeder": "Kundrathur",
            "section": "AE/O&M/KUMANANCHAVADI"
          },
          {
            "id": "4N08SnaI0uwRdByqsL5y",
            "date": "2026-07-24",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Avadi Road Area, J.J. Nagar, Leelavathy Nagar, Selvagapathy Nagar, Murugan Kovil Street, Kumaran Nagar, Erikarai",
            "feeder": "11 kV North",
            "section": "AE/O&M/POONAMALLEE NORTH"
          },
          {
            "id": "x5kNlS8ZH0KWP5BVMubi",
            "date": "2026-07-23",
            "workType": "Feeder Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Avadi Road, Poonamallee Bypass, Mettu Street, Vaaniyar Street, Velalar Street, SS Koil Street, Ambal Street, Nehru Street",
            "feeder": "Elecon",
            "section": "AE/O&M/POONAMALLEE SOUTH"
          },
          {
            "id": "9JJ87auZs1hSiK7QotJG",
            "date": "2026-07-18",
            "workType": "11 KV Trunk Road Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Poonamallee Trunk Road, Anjaneyar Kovil Street, Vaitheeswaran Kovil Street, Ramanujakoodam Street, Sundar Nagar, New Street (Pudhiya Street), Ganga Sarathi Nagar, Pillaiyar Kovil Street, Raja Agraharam, J.C.N. Street, Gandhi Nagar, Sandhiya Nagar, Raja Nagar, Manickam Nagar, Lakshmi Nagar, Vellaippillai Nagar, Srinivasa Nagar, Ramachandra Nagar, Padmavathi Nagar, M.S. Nagar",
            "feeder": "11 KV Trunk Road",
            "section": "AE/O&M/POONAMALLEE SOUTH"
          },
          {
            "id": "tVpin5G2gdYtZ83Ir0jl",
            "date": "2026-07-16",
            "workType": "Feeder and Transformer Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Queen Victoria Road, Ambal Nagar, Sakaramangala Nagar, Saravana Nagar, James Street, Srinivasa Nagar, Malliyam Narasimha Nagar, Balaraman Nagar, Sundar Nagar, Shirdi Sai Nagar, Sumithra Nagar, Sarathi Nagar, Mahalakshmi Nagar, Anna Salai, A.S.R. City, S.S.V.K. (SSVK), Bakthavatchalam Nagar, Bakthavatchalam Avenue, Pappa Bee Dargah, Keerthi Garden",
            "feeder": "Ambal City 11 kV and Chithirai SS3 RMU 250 kVA Transformer",
            "section": "AE/O&M/POONAMALLEE SOUTH"
          },
          {
            "id": "9lYm48Qyv4m2J5UTLEj4",
            "date": "2026-07-09",
            "workType": "Amman Nagar Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Mangadu, Part of Kumananchavadi",
            "feeder": "11kV Amman Nagar",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "RqEAHM2Kxf7KO3mh4x9r",
            "date": "2026-07-09",
            "workType": "Feeder Shutdown Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Buckingham Road, Amman Kovil Street, Masuthi Street, Chinna Masuthi Street, Bazaar Street, Dubash Street, Writer Street, Vijayalakshmi Nagar, Sakthi Nagar, R.K.V. Nagar, Gangai Amman Kovil Street, Vanniyar Street, Vinayagar Nagar, Kosa Street, Thulasidas Nagar, Thiruveethi Amman Kovil Street, Zakir Hussain Street, Mettu Street, Indirani Nagar, Kannappulli Chetty Street, Mangadu Main Road, R.C.M. School",
            "feeder": "Mangadu",
            "section": "AE/O&M/POONAMALLEE SOUTH"
          },
          {
            "id": "YbNgHNUzo99rXLxa4oqg",
            "date": "2024-07-11",
            "workType": "By-Pass Feeder Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "G.R.T, Court Complex, Vivek, Beewell Hospital, Theradi, M.G. Nagar, Reliance, S.P. Avenue 3, Amma Nagar, B.D.O Office, Rukmani Nagar, Melma Nagar, Sannathi Street, Ettiyannan Nagar, Kulakarai Street, Aariyamandhanallur, Muthukumaran Nagar, Rani Kalyana Mandapam, Neelanthari (Card Company), T.V. Sundaram Iyengar & Sons",
            "feeder": "Poonamallee 33 KV / 11 KV By-Pass",
            "section": "AE/O&M/POONAMALLEE SOUTH"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2093701368750145680_e1e7787c",
          "date": "2026-08-29",
          "workType": "HT Cable Fault Attending Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Thulukanam Street, Murugesan Street, Anbazhagan Street, Pallam Street, Trunk Road, Lakshmi Avenue, Ambal Nagar, T.R.R, Mariamman Kovil Street and surrounding areas",
          "feeder": "Karayanchavadi",
          "section": "AE/O&M/KUMANANCHAVADI"
        },
        {
          "id": "tw_2091030229154447384_84f1e677",
          "date": "2026-08-22",
          "workType": "Total Shutdown Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Poonamallee Municipality, Kumananchavadi, Karayanchavadi, Mangadu area, Malayambakkam, Parivakkam, Senneerkuppam",
          "section": "AE/O&M/KUMANANCHAVADI"
        },
        {
          "id": "tw_2089252990821802246_3ec49c8d",
          "date": "2026-08-17",
          "workType": "DT Failure",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Mangadu Road, Kamaraj Nagar, Thanthai Periyar Nagar, Kundrathur Road",
          "feeder": "Mangadu",
          "section": "AE/O&M/KUMANANCHAVADI"
        },
        {
          "id": "tw_2085266345210650896_b11fe0e2",
          "date": "2026-08-06",
          "workType": "DT Suspected Fault",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Muthu Kumaran Nagar, Muthamizh Nagar, Melma Nagar",
          "section": "AE/O&M/POONAMALLEE SOUTH"
        },
        {
          "id": "VOOdyDQvSXsglJnsyrrl",
          "date": "2026-07-25",
          "workType": "Feeder Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "All areas under Kundrathur Feeder",
          "feeder": "Kundrathur",
          "section": "AE/O&M/KUMANANCHAVADI"
        },
        {
          "id": "4N08SnaI0uwRdByqsL5y",
          "date": "2026-07-24",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Avadi Road Area, J.J. Nagar, Leelavathy Nagar, Selvagapathy Nagar, Murugan Kovil Street, Kumaran Nagar, Erikarai",
          "feeder": "11 kV North",
          "section": "AE/O&M/POONAMALLEE NORTH"
        },
        {
          "id": "x5kNlS8ZH0KWP5BVMubi",
          "date": "2026-07-23",
          "workType": "Feeder Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Avadi Road, Poonamallee Bypass, Mettu Street, Vaaniyar Street, Velalar Street, SS Koil Street, Ambal Street, Nehru Street",
          "feeder": "Elecon",
          "section": "AE/O&M/POONAMALLEE SOUTH"
        },
        {
          "id": "9JJ87auZs1hSiK7QotJG",
          "date": "2026-07-18",
          "workType": "11 KV Trunk Road Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Poonamallee Trunk Road, Anjaneyar Kovil Street, Vaitheeswaran Kovil Street, Ramanujakoodam Street, Sundar Nagar, New Street (Pudhiya Street), Ganga Sarathi Nagar, Pillaiyar Kovil Street, Raja Agraharam, J.C.N. Street, Gandhi Nagar, Sandhiya Nagar, Raja Nagar, Manickam Nagar, Lakshmi Nagar, Vellaippillai Nagar, Srinivasa Nagar, Ramachandra Nagar, Padmavathi Nagar, M.S. Nagar",
          "feeder": "11 KV Trunk Road",
          "section": "AE/O&M/POONAMALLEE SOUTH"
        },
        {
          "id": "tVpin5G2gdYtZ83Ir0jl",
          "date": "2026-07-16",
          "workType": "Feeder and Transformer Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Queen Victoria Road, Ambal Nagar, Sakaramangala Nagar, Saravana Nagar, James Street, Srinivasa Nagar, Malliyam Narasimha Nagar, Balaraman Nagar, Sundar Nagar, Shirdi Sai Nagar, Sumithra Nagar, Sarathi Nagar, Mahalakshmi Nagar, Anna Salai, A.S.R. City, S.S.V.K. (SSVK), Bakthavatchalam Nagar, Bakthavatchalam Avenue, Pappa Bee Dargah, Keerthi Garden",
          "feeder": "Ambal City 11 kV and Chithirai SS3 RMU 250 kVA Transformer",
          "section": "AE/O&M/POONAMALLEE SOUTH"
        },
        {
          "id": "9lYm48Qyv4m2J5UTLEj4",
          "date": "2026-07-09",
          "workType": "Amman Nagar Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Mangadu, Part of Kumananchavadi",
          "feeder": "11kV Amman Nagar",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "RqEAHM2Kxf7KO3mh4x9r",
          "date": "2026-07-09",
          "workType": "Feeder Shutdown Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Buckingham Road, Amman Kovil Street, Masuthi Street, Chinna Masuthi Street, Bazaar Street, Dubash Street, Writer Street, Vijayalakshmi Nagar, Sakthi Nagar, R.K.V. Nagar, Gangai Amman Kovil Street, Vanniyar Street, Vinayagar Nagar, Kosa Street, Thulasidas Nagar, Thiruveethi Amman Kovil Street, Zakir Hussain Street, Mettu Street, Indirani Nagar, Kannappulli Chetty Street, Mangadu Main Road, R.C.M. School",
          "feeder": "Mangadu",
          "section": "AE/O&M/POONAMALLEE SOUTH"
        },
        {
          "id": "YbNgHNUzo99rXLxa4oqg",
          "date": "2024-07-11",
          "workType": "By-Pass Feeder Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "G.R.T, Court Complex, Vivek, Beewell Hospital, Theradi, M.G. Nagar, Reliance, S.P. Avenue 3, Amma Nagar, B.D.O Office, Rukmani Nagar, Melma Nagar, Sannathi Street, Ettiyannan Nagar, Kulakarai Street, Aariyamandhanallur, Muthukumaran Nagar, Rani Kalyana Mandapam, Neelanthari (Card Company), T.V. Sundaram Iyengar & Sons",
          "feeder": "Poonamallee 33 KV / 11 KV By-Pass",
          "section": "AE/O&M/POONAMALLEE SOUTH"
        }
      ]
    },
    {
      "name": "33/11 KV KOVILAMBAKKAM",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.18712,
        12.94174
      ],
      "elevation_m": 9,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.271,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 4,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Vellakkal",
        "11 kV Nanmangalam",
        "BHEL Nagar",
        "Pushpa Nagar"
      ],
      "sections": [
        "AE/O&M/KOVILAMBAKKAM"
      ],
      "composite_risk_score": 40.6,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.271,
      "distance_to_coastline_km": 8.78,
      "urban_impervious_built_pct": 70.5,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.2,
      "soil_moisture_saturation_pct": 32.1,
      "simulated_surface_runoff_mm": 39.6,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 4,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 3,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-29",
        "events": [
          {
            "id": "tw_2093587513755701328_f6a0d081",
            "date": "2026-08-29",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pushpa Nagar Park, Santhanam Street, Venkateswara Street, Mambakkam Main Road",
            "feeder": "Pushpa Nagar",
            "section": "AE/O&M/KOVILAMBAKKAM"
          },
          {
            "id": "tw_2090010032461283839_0c72af49",
            "date": "2026-08-19",
            "workType": "Damaged Pole Replacement Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pushpa Nagar",
            "feeder": "BHEL Nagar",
            "section": "AE/O&M/KOVILAMBAKKAM"
          },
          {
            "id": "vSnclJOEAjMdqnqKDebT",
            "date": "2026-07-24",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ezhumalai Salai Main Road, Ezhumalai Salai 1st to 7th Streets, Vadivel Nagar 1st to 3rd Streets, Gopal Nagar 1st to 3rd Streets, Rajiv Nagar 3rd to 5th Streets, Sri Perumal Nagar 1st to 3rd Streets, Thanam Avenue 1st to 4th Streets, J.J. Park, Parthasarathy Salai 1st to 11th Streets, Durga Nagar 1st to 4th Streets, Vignesh Nagar, Ram Nagar, Jayaganesh Nagar, Anjaneyar Kovil Nanmangalam, Vijayalakshmi Nagar 1st and 2nd Streets, Abhinandan Nagar 3rd Main Road, Aadhikuttai 1st to 3rd Streets, Thamizhan Street, Pillaiyar Kovil Street, Balakrishna Street, Balaraman Street, Ragupathi Street, Aviya Enclave 1st to 3rd Streets",
            "feeder": "11 kV Nanmangalam",
            "section": "AE/O&M/KOVILAMBAKKAM"
          },
          {
            "id": "XjvNm7kUq1MgE24yiSWf",
            "date": "2026-07-22",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Om Sakthi Nagar, Subiksha Avenue, Suseela Nagar, Periyar Salai, Vadakkupattu Main Road, Thiruvenkadam Nagar, Thiruvalluvar Street, Navins, Visranthi, Selva Ganapathy Nagar, Satya Nagar (Part)",
            "feeder": "11 kV Vellakkal",
            "section": "AE/O&M/KOVILAMBAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2093587513755701328_f6a0d081",
          "date": "2026-08-29",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pushpa Nagar Park, Santhanam Street, Venkateswara Street, Mambakkam Main Road",
          "feeder": "Pushpa Nagar",
          "section": "AE/O&M/KOVILAMBAKKAM"
        },
        {
          "id": "tw_2090010032461283839_0c72af49",
          "date": "2026-08-19",
          "workType": "Damaged Pole Replacement Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pushpa Nagar",
          "feeder": "BHEL Nagar",
          "section": "AE/O&M/KOVILAMBAKKAM"
        },
        {
          "id": "vSnclJOEAjMdqnqKDebT",
          "date": "2026-07-24",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ezhumalai Salai Main Road, Ezhumalai Salai 1st to 7th Streets, Vadivel Nagar 1st to 3rd Streets, Gopal Nagar 1st to 3rd Streets, Rajiv Nagar 3rd to 5th Streets, Sri Perumal Nagar 1st to 3rd Streets, Thanam Avenue 1st to 4th Streets, J.J. Park, Parthasarathy Salai 1st to 11th Streets, Durga Nagar 1st to 4th Streets, Vignesh Nagar, Ram Nagar, Jayaganesh Nagar, Anjaneyar Kovil Nanmangalam, Vijayalakshmi Nagar 1st and 2nd Streets, Abhinandan Nagar 3rd Main Road, Aadhikuttai 1st to 3rd Streets, Thamizhan Street, Pillaiyar Kovil Street, Balakrishna Street, Balaraman Street, Ragupathi Street, Aviya Enclave 1st to 3rd Streets",
          "feeder": "11 kV Nanmangalam",
          "section": "AE/O&M/KOVILAMBAKKAM"
        },
        {
          "id": "XjvNm7kUq1MgE24yiSWf",
          "date": "2026-07-22",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Om Sakthi Nagar, Subiksha Avenue, Suseela Nagar, Periyar Salai, Vadakkupattu Main Road, Thiruvenkadam Nagar, Thiruvalluvar Street, Navins, Visranthi, Selva Ganapathy Nagar, Satya Nagar (Part)",
          "feeder": "11 kV Vellakkal",
          "section": "AE/O&M/KOVILAMBAKKAM"
        }
      ]
    },
    {
      "name": "33/11 KV SIDCO SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.20056,
        13.10484
      ],
      "elevation_m": 13,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.054,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 3,
      "connected_sections_count": 2,
      "feeders": [
        "11KV Krishnan Koil",
        "Sidco 1",
        "Sidco II"
      ],
      "sections": [
        "AE/O&M/MANNADI",
        "AE/O&M/SIDCO"
      ],
      "composite_risk_score": 40.6,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.054,
      "distance_to_coastline_km": 10.99,
      "urban_impervious_built_pct": 70.4,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 8,
        "healthScore": 91,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-19",
        "lastTripDate": "2026-09-21",
        "events": [
          {
            "id": "tw_2102021841522954265_7abcc321",
            "date": "2026-09-21",
            "workType": "Feeder fault trip due to heavy rain",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Armenian Street, Mannady Street, Muthumari Street",
            "feeder": "11KV Krishnan Koil",
            "section": "AE/O&M/MANNADI"
          },
          {
            "id": "tw_2101226040752529819_7087aa29",
            "date": "2026-09-19",
            "workType": "Cable Fault Repair Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "South Jeganathan Street, Nehru Nagar and its surrounding areas",
            "feeder": "Sidco II",
            "section": "AE/O&M/SIDCO"
          },
          {
            "id": "tw_2101226599706476791_7087aa29",
            "date": "2026-09-19",
            "workType": "Pillar Heightening Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Agasthiyar Nagar Q Block, N Block, M Block and its surrounding areas",
            "feeder": "Sidco II",
            "section": "AE/O&M/SIDCO"
          },
          {
            "id": "tw_2082003513656422487_795786cb",
            "date": "2026-07-28",
            "workType": "Structure Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sidco Nagar",
            "feeder": "Sidco 1",
            "section": "AE/O&M/SIDCO"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2102021841522954265_7abcc321",
          "date": "2026-09-21",
          "workType": "Feeder fault trip due to heavy rain",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Armenian Street, Mannady Street, Muthumari Street",
          "feeder": "11KV Krishnan Koil",
          "section": "AE/O&M/MANNADI"
        },
        {
          "id": "tw_2101226040752529819_7087aa29",
          "date": "2026-09-19",
          "workType": "Cable Fault Repair Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "South Jeganathan Street, Nehru Nagar and its surrounding areas",
          "feeder": "Sidco II",
          "section": "AE/O&M/SIDCO"
        },
        {
          "id": "tw_2101226599706476791_7087aa29",
          "date": "2026-09-19",
          "workType": "Pillar Heightening Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Agasthiyar Nagar Q Block, N Block, M Block and its surrounding areas",
          "feeder": "Sidco II",
          "section": "AE/O&M/SIDCO"
        },
        {
          "id": "tw_2082003513656422487_795786cb",
          "date": "2026-07-28",
          "workType": "Structure Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sidco Nagar",
          "feeder": "Sidco 1",
          "section": "AE/O&M/SIDCO"
        }
      ]
    },
    {
      "name": "110/11 KV CHEMBARAMBAKKAM SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.07591,
        13.04202
      ],
      "elevation_m": 29,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 3.7,
      "sentinel2_mndwi_2026": -0.227,
      "historical_q3_2026_outages": 6,
      "connected_feeders_count": 4,
      "connected_sections_count": 1,
      "feeders": [
        "Ring Road",
        "Chelliamman",
        "Metro Water",
        "11 kV Chettipedu"
      ],
      "sections": [
        "AE/O&M/NAZARATHPET"
      ],
      "composite_risk_score": 40.6,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.7,
      "sentinel2_mndwi_2024_2026": -0.227,
      "distance_to_coastline_km": 22.07,
      "urban_impervious_built_pct": 70.6,
      "cyclone_benchmark_rainfall_mm": 279.6,
      "gpm_peak_rainfall_rate_mmh": 30.6,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 6,
        "periodicMaintenanceCount": 6,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 6,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-25",
        "events": [
          {
            "id": "tw_2103341713532375105_64f39d17",
            "date": "2026-09-25",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Aramel, Srivari Nagar, Kamarajar Salai, Entire Malayambakkam Area, Cholan Nagar, Ambal Nagar, Venkateswara Nagar, 400 Feet Vandalur Bypass Road",
            "feeder": "Ring Road",
            "section": "AE/O&M/NAZARATHPET"
          },
          {
            "id": "tw_2083044803663810994_b0370358",
            "date": "2026-07-31",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Entire Nazarathpettai areas",
            "feeder": "Metro Water",
            "section": "AE/O&M/NAZARATHPET"
          },
          {
            "id": "tw_2081963739201581410_f009649d",
            "date": "2026-07-28",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Nazarathpet, Chelliamman Areas",
            "feeder": "Chelliamman",
            "section": "AE/O&M/NAZARATHPET"
          },
          {
            "id": "2AcFNTdgCgwPThX8LoSG",
            "date": "2026-07-23",
            "workType": "Feeder Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Nazarathpet Signal to Hotel Highway, Thirumazhisai Signal",
            "feeder": "11 kV Chettipedu",
            "section": "AE/O&M/NAZARATHPET"
          },
          {
            "id": "GtYcuJGrV6GLdjqz3EuM",
            "date": "2026-07-14",
            "workType": "Varadharajapuram Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Varadharajapuram",
            "feeder": "Varadharajapuram",
            "section": "AE/O&M/NAZARATHPET"
          },
          {
            "id": "pdpUlw2gTyYlLFJ68DKk",
            "date": "2026-07-09",
            "workType": "Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "All areas under 11kv Nazarethpet Feeder",
            "feeder": "11kv Nazarethpet",
            "section": "AE/O&M/NAZARATHPET"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103341713532375105_64f39d17",
          "date": "2026-09-25",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Aramel, Srivari Nagar, Kamarajar Salai, Entire Malayambakkam Area, Cholan Nagar, Ambal Nagar, Venkateswara Nagar, 400 Feet Vandalur Bypass Road",
          "feeder": "Ring Road",
          "section": "AE/O&M/NAZARATHPET"
        },
        {
          "id": "tw_2083044803663810994_b0370358",
          "date": "2026-07-31",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Entire Nazarathpettai areas",
          "feeder": "Metro Water",
          "section": "AE/O&M/NAZARATHPET"
        },
        {
          "id": "tw_2081963739201581410_f009649d",
          "date": "2026-07-28",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Nazarathpet, Chelliamman Areas",
          "feeder": "Chelliamman",
          "section": "AE/O&M/NAZARATHPET"
        },
        {
          "id": "2AcFNTdgCgwPThX8LoSG",
          "date": "2026-07-23",
          "workType": "Feeder Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Nazarathpet Signal to Hotel Highway, Thirumazhisai Signal",
          "feeder": "11 kV Chettipedu",
          "section": "AE/O&M/NAZARATHPET"
        },
        {
          "id": "GtYcuJGrV6GLdjqz3EuM",
          "date": "2026-07-14",
          "workType": "Varadharajapuram Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Varadharajapuram",
          "feeder": "Varadharajapuram",
          "section": "AE/O&M/NAZARATHPET"
        },
        {
          "id": "pdpUlw2gTyYlLFJ68DKk",
          "date": "2026-07-09",
          "workType": "Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "All areas under 11kv Nazarethpet Feeder",
          "feeder": "11kv Nazarethpet",
          "section": "AE/O&M/NAZARATHPET"
        }
      ]
    },
    {
      "name": "110/33-11 KV AVADI SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.10457,
        13.14408
      ],
      "elevation_m": 28,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 4.6,
      "sentinel2_mndwi_2026": -0.235,
      "historical_q3_2026_outages": 9,
      "connected_feeders_count": 8,
      "connected_sections_count": 5,
      "feeders": [
        "11kV Panchayat Street",
        "Best",
        "11 kV Annanur and 11 kV TNHBs",
        "11kV Poombuzhil Nagar",
        "11kV Saraswathi Nagar",
        "11 kV Alternate",
        "11 kV AMS",
        "11kV Pattabiram"
      ],
      "sections": [
        "AE/KOVILPATHAGAI",
        "AE/AVADI SOUTH",
        "AE/SHANTHI COLONY",
        "AE/AVADI NORTH",
        "AE/THIRUMULLAIVOYAL"
      ],
      "composite_risk_score": 40.5,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.6,
      "sentinel2_mndwi_2024_2026": -0.235,
      "distance_to_coastline_km": 21.71,
      "urban_impervious_built_pct": 69.9,
      "cyclone_benchmark_rainfall_mm": 307.3,
      "gpm_peak_rainfall_rate_mmh": 29.2,
      "cyclone_peak_wind_gust_kmh": 25.6,
      "soil_moisture_saturation_pct": 41.1,
      "simulated_surface_runoff_mm": 192,
      "health_profile": {
        "totalOutages90d": 9,
        "periodicMaintenanceCount": 9,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 9,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-27",
        "events": [
          {
            "id": "tw_2081632620199530605_a1e4933d",
            "date": "2026-07-27",
            "workType": "Shutdown Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Green Field, Somasundaram Avenue, Venkatachalam Nagar, Kamalam Nagar, Lalithambal Nagar, Annai Theresa Nagar, Masila Manishwarar Nagar, Venkateshwara Nagar, Oragadam Society",
            "feeder": "11 kV Alternate",
            "section": "AE/THIRUMULLAIVOYAL"
          },
          {
            "id": "GeNOcm8BroHPe21a5x0V",
            "date": "2026-07-23",
            "workType": "Maintenance Work Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thirumalaivayal Road, Thirumalaivasan Nagar, Ashok Nagar, Poombuzhil Nagar, Kannadapalayam, Bharathi Nagar, and surrounding areas",
            "feeder": "11kV Poombuzhil Nagar",
            "section": "AE/KOVILPATHAGAI"
          },
          {
            "id": "gEKkB3yJuZx0U8AS6aZP",
            "date": "2026-07-22",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "CTH Road, Kavalar Mandapam to Hotel A & B, Saraswathi Nagar, Thenral Nagar, M.G.R. Nagar, Aishwarya Nagar, Thirumullaivoyal, A part of Avadi South area and surrounding areas",
            "feeder": "11kV Saraswathi Nagar",
            "section": "AE/THIRUMULLAIVOYAL"
          },
          {
            "id": "WTCBonZUWICAr1BvIZHL",
            "date": "2026-07-20",
            "workType": "Monthly Maintenance and Line Cut Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Avadi - Vaishnavi Nagar 1st to 10th Streets, Shanthipuram, Sridevi Vaishnavi Nagar A and B Streets, Indira Gandhi Nagar, Old Housing Board, DRR Street, Netaji Nagar, Avadi TNHB (TNHB) fully",
            "feeder": "11 kV Annanur and 11 kV TNHBs",
            "section": "AE/AVADI SOUTH"
          },
          {
            "id": "zptLYFQcOxLxbCBWuNog",
            "date": "2026-07-17",
            "workType": "Pattabiram Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Avadi, Murugappa Polytechnic, Check Post, N.M. Road, Thirumalaipuram, Nandavanam Mettur, Kannikapuram, Nehru Bazaar, Kasturibai Nagar",
            "feeder": "11kV Pattabiram",
            "section": "AE/AVADI NORTH"
          },
          {
            "id": "NC2w6C6JTMKf9k6DcKIO",
            "date": "2026-07-10",
            "workType": "Feeder Shutdown Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Avadi, P.V. Puram, Avadi Bus Stand and Workshop, H.V.F. Road, O.C.F. Road, Sathyamurthy Nagar, Shanthi Nagar, Police Quarters, J.P. Nagar, Jothi Nagar, Sri Sakthi Nagar, Power Line Road, Senthil Nagar",
            "feeder": "Best",
            "section": "AE/THIRUMULLAIVOYAL"
          },
          {
            "id": "XVLuEpozDhwOLEnRWLEO",
            "date": "2026-07-10",
            "workType": "Feeder Shutdown Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Senthil Nagar, and its surrounding areas",
            "feeder": "Best",
            "section": "AE/SHANTHI COLONY"
          },
          {
            "id": "eR13gWHIH1wSJdX1FyHA",
            "date": "2026-07-10",
            "workType": "AMS Feeder Shutdown Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Police Quarters, Kovilpathagai",
            "feeder": "11 kV AMS",
            "section": "AE/KOVILPATHAGAI"
          },
          {
            "id": "ZR33qXn6SsprmND0zmkK",
            "date": "2026-07-09",
            "workType": "Feeder Shutdown Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kovilpathagai, Kalaignar Nagar, Poonguzhali Nagar, Kannadapalayam",
            "feeder": "11kV Panchayat Street",
            "section": "AE/KOVILPATHAGAI"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2081632620199530605_a1e4933d",
          "date": "2026-07-27",
          "workType": "Shutdown Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Green Field, Somasundaram Avenue, Venkatachalam Nagar, Kamalam Nagar, Lalithambal Nagar, Annai Theresa Nagar, Masila Manishwarar Nagar, Venkateshwara Nagar, Oragadam Society",
          "feeder": "11 kV Alternate",
          "section": "AE/THIRUMULLAIVOYAL"
        },
        {
          "id": "GeNOcm8BroHPe21a5x0V",
          "date": "2026-07-23",
          "workType": "Maintenance Work Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thirumalaivayal Road, Thirumalaivasan Nagar, Ashok Nagar, Poombuzhil Nagar, Kannadapalayam, Bharathi Nagar, and surrounding areas",
          "feeder": "11kV Poombuzhil Nagar",
          "section": "AE/KOVILPATHAGAI"
        },
        {
          "id": "gEKkB3yJuZx0U8AS6aZP",
          "date": "2026-07-22",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "CTH Road, Kavalar Mandapam to Hotel A & B, Saraswathi Nagar, Thenral Nagar, M.G.R. Nagar, Aishwarya Nagar, Thirumullaivoyal, A part of Avadi South area and surrounding areas",
          "feeder": "11kV Saraswathi Nagar",
          "section": "AE/THIRUMULLAIVOYAL"
        },
        {
          "id": "WTCBonZUWICAr1BvIZHL",
          "date": "2026-07-20",
          "workType": "Monthly Maintenance and Line Cut Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Avadi - Vaishnavi Nagar 1st to 10th Streets, Shanthipuram, Sridevi Vaishnavi Nagar A and B Streets, Indira Gandhi Nagar, Old Housing Board, DRR Street, Netaji Nagar, Avadi TNHB (TNHB) fully",
          "feeder": "11 kV Annanur and 11 kV TNHBs",
          "section": "AE/AVADI SOUTH"
        },
        {
          "id": "zptLYFQcOxLxbCBWuNog",
          "date": "2026-07-17",
          "workType": "Pattabiram Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Avadi, Murugappa Polytechnic, Check Post, N.M. Road, Thirumalaipuram, Nandavanam Mettur, Kannikapuram, Nehru Bazaar, Kasturibai Nagar",
          "feeder": "11kV Pattabiram",
          "section": "AE/AVADI NORTH"
        },
        {
          "id": "NC2w6C6JTMKf9k6DcKIO",
          "date": "2026-07-10",
          "workType": "Feeder Shutdown Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Avadi, P.V. Puram, Avadi Bus Stand and Workshop, H.V.F. Road, O.C.F. Road, Sathyamurthy Nagar, Shanthi Nagar, Police Quarters, J.P. Nagar, Jothi Nagar, Sri Sakthi Nagar, Power Line Road, Senthil Nagar",
          "feeder": "Best",
          "section": "AE/THIRUMULLAIVOYAL"
        },
        {
          "id": "XVLuEpozDhwOLEnRWLEO",
          "date": "2026-07-10",
          "workType": "Feeder Shutdown Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Senthil Nagar, and its surrounding areas",
          "feeder": "Best",
          "section": "AE/SHANTHI COLONY"
        },
        {
          "id": "eR13gWHIH1wSJdX1FyHA",
          "date": "2026-07-10",
          "workType": "AMS Feeder Shutdown Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Police Quarters, Kovilpathagai",
          "feeder": "11 kV AMS",
          "section": "AE/KOVILPATHAGAI"
        },
        {
          "id": "ZR33qXn6SsprmND0zmkK",
          "date": "2026-07-09",
          "workType": "Feeder Shutdown Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kovilpathagai, Kalaignar Nagar, Poonguzhali Nagar, Kannadapalayam",
          "feeder": "11kV Panchayat Street",
          "section": "AE/KOVILPATHAGAI"
        }
      ]
    },
    {
      "name": "33/11 KV RAJAKEELPAKKAM SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.14936,
        12.92452
      ],
      "elevation_m": 19,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.7,
      "sentinel2_mndwi_2026": -0.403,
      "historical_q3_2026_outages": 10,
      "connected_feeders_count": 8,
      "connected_sections_count": 3,
      "feeders": [
        "11 KV VGP Pon Nagar",
        "Erikkarai",
        "Venugopal Samy Nagar, VGP Ponnagar",
        "Rajakilpakkam-I and-II",
        "11KV Gowrivakkam",
        "Sembakkam",
        "Erikarai",
        "11 kV Tellus Avenue"
      ],
      "sections": [
        "AE/O&M/SEMBAKKAM",
        "Unknown Section",
        "AE/O&M/THARAMANI"
      ],
      "composite_risk_score": 40.5,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.7,
      "sentinel2_mndwi_2024_2026": -0.403,
      "distance_to_coastline_km": 12.54,
      "urban_impervious_built_pct": 69.7,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 10,
        "periodicMaintenanceCount": 8,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 7,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 25,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-25",
        "lastTripDate": "2026-09-04",
        "events": [
          {
            "id": "tw_2103381943786361093_b9782499",
            "date": "2026-09-25",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ponniamman Koil Street, Bajonai Koil Street, Rajarajeswari Nagar, Alavattammam Koil Main Road, Krishna Nagar, PTC Colony, Arulneri Nagar, Nisha Avenue, Rajesham Avenue, Tellus Avenue 1 and 2, Mosque Colony",
            "feeder": "11 kV Tellus Avenue",
            "section": "Unknown Section"
          },
          {
            "id": "tw_2103398623015018623_7e30c5d0",
            "date": "2026-09-25",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ponniyamman Koil Street, Bajannai Koil Street, Rajarajeshwari Nagar, Alavattaman Koil Main Road, Krishna Nagar, PTC Colony, Arulneri Nagar, Nisha Avenue, Rajesham Avenue, Tellus Avenue 1, 2, Maruthi Colony",
            "feeder": "11 kV Tellus Avenue",
            "section": "Unknown Section"
          },
          {
            "id": "tw_2103017554520539586_36642c49",
            "date": "2026-09-24",
            "workType": "Substation maintenance work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Major Mukund Varadarajan Road area, Erikarai Street, Ponniyamman Kovil Nagar, Palaiyathan Street, Ranganathan Street, Thiruvalluvar Street, Easwaran Kovil Street, Bharathi Nagar Park, Avvai Street, Kannan Street and surrounding areas",
            "feeder": "11KV Gowrivakkam",
            "section": "AE/O&M/SEMBAKKAM"
          },
          {
            "id": "tw_2098256959350944142_6db94e96",
            "date": "2026-09-11",
            "workType": "Substation Shutdown Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Venugopal Samy Nagar, VGP Ponnagar",
            "feeder": "Venugopal Samy Nagar, VGP Ponnagar",
            "section": "AE/O&M/SEMBAKKAM"
          },
          {
            "id": "tw_2095718224948048293_9eb2fa98",
            "date": "2026-09-04",
            "workType": "Double Feeder Fault Trip",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Entire Areas Fed by 33KV Rajakeelpakkam Substation",
            "feeder": "Rajakilpakkam-I and-II",
            "section": "AE/O&M/SEMBAKKAM"
          },
          {
            "id": "tw_2093228913938018763_3ef2e9f4",
            "date": "2026-08-28",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Perumal Kovil Street, Kuruvappan Street",
            "feeder": "Erikarai",
            "section": "AE/O&M/THARAMANI"
          },
          {
            "id": "tw_2084514903516413998_96b23738",
            "date": "2026-08-04",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Arul Mary Nagar, Krishna Nagar, Bajanai Koil Street, Ponniyamman Koil Street, Dallas Avenue, Alavattammam Koil Street",
            "feeder": "Sembakkam",
            "section": "AE/O&M/SEMBAKKAM"
          },
          {
            "id": "tw_2082684955403202673_4688b7a6",
            "date": "2026-07-30",
            "workType": "Maintenance work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Manavala Nagar, Jeyendra Nagar, Ayyappa Nagar, Prashanth Colony, Senthil Avenue, Pakkiyam Nagar, Navaneetham Nagar, V.G.P. Pon Nagar",
            "feeder": "Erikkarai",
            "section": "AE/O&M/SEMBAKKAM"
          },
          {
            "id": "tw_2081966422520164429_a479c6ad",
            "date": "2026-07-28",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ranga Colony, S.P. Colony, Netaji Street, Pavanandhiyar Street, R.P. Avenue 1-5, Venugopal Samy Nagar, Bharathidasan Street, Maruthi Nagar",
            "feeder": "11 KV VGP Pon Nagar",
            "section": "AE/O&M/SEMBAKKAM"
          },
          {
            "id": "OH4WC1JzlJYvY7LKKAy2",
            "date": "2026-07-04",
            "workType": "HT Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Renugambal Nagar",
            "section": "AE/O&M/SELAIYUR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103381943786361093_b9782499",
          "date": "2026-09-25",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ponniamman Koil Street, Bajonai Koil Street, Rajarajeswari Nagar, Alavattammam Koil Main Road, Krishna Nagar, PTC Colony, Arulneri Nagar, Nisha Avenue, Rajesham Avenue, Tellus Avenue 1 and 2, Mosque Colony",
          "feeder": "11 kV Tellus Avenue",
          "section": "Unknown Section"
        },
        {
          "id": "tw_2103398623015018623_7e30c5d0",
          "date": "2026-09-25",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ponniyamman Koil Street, Bajannai Koil Street, Rajarajeshwari Nagar, Alavattaman Koil Main Road, Krishna Nagar, PTC Colony, Arulneri Nagar, Nisha Avenue, Rajesham Avenue, Tellus Avenue 1, 2, Maruthi Colony",
          "feeder": "11 kV Tellus Avenue",
          "section": "Unknown Section"
        },
        {
          "id": "tw_2103017554520539586_36642c49",
          "date": "2026-09-24",
          "workType": "Substation maintenance work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Major Mukund Varadarajan Road area, Erikarai Street, Ponniyamman Kovil Nagar, Palaiyathan Street, Ranganathan Street, Thiruvalluvar Street, Easwaran Kovil Street, Bharathi Nagar Park, Avvai Street, Kannan Street and surrounding areas",
          "feeder": "11KV Gowrivakkam",
          "section": "AE/O&M/SEMBAKKAM"
        },
        {
          "id": "tw_2098256959350944142_6db94e96",
          "date": "2026-09-11",
          "workType": "Substation Shutdown Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Venugopal Samy Nagar, VGP Ponnagar",
          "feeder": "Venugopal Samy Nagar, VGP Ponnagar",
          "section": "AE/O&M/SEMBAKKAM"
        },
        {
          "id": "tw_2095718224948048293_9eb2fa98",
          "date": "2026-09-04",
          "workType": "Double Feeder Fault Trip",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Entire Areas Fed by 33KV Rajakeelpakkam Substation",
          "feeder": "Rajakilpakkam-I and-II",
          "section": "AE/O&M/SEMBAKKAM"
        },
        {
          "id": "tw_2093228913938018763_3ef2e9f4",
          "date": "2026-08-28",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Perumal Kovil Street, Kuruvappan Street",
          "feeder": "Erikarai",
          "section": "AE/O&M/THARAMANI"
        },
        {
          "id": "tw_2084514903516413998_96b23738",
          "date": "2026-08-04",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Arul Mary Nagar, Krishna Nagar, Bajanai Koil Street, Ponniyamman Koil Street, Dallas Avenue, Alavattammam Koil Street",
          "feeder": "Sembakkam",
          "section": "AE/O&M/SEMBAKKAM"
        },
        {
          "id": "tw_2082684955403202673_4688b7a6",
          "date": "2026-07-30",
          "workType": "Maintenance work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Manavala Nagar, Jeyendra Nagar, Ayyappa Nagar, Prashanth Colony, Senthil Avenue, Pakkiyam Nagar, Navaneetham Nagar, V.G.P. Pon Nagar",
          "feeder": "Erikkarai",
          "section": "AE/O&M/SEMBAKKAM"
        },
        {
          "id": "tw_2081966422520164429_a479c6ad",
          "date": "2026-07-28",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ranga Colony, S.P. Colony, Netaji Street, Pavanandhiyar Street, R.P. Avenue 1-5, Venugopal Samy Nagar, Bharathidasan Street, Maruthi Nagar",
          "feeder": "11 KV VGP Pon Nagar",
          "section": "AE/O&M/SEMBAKKAM"
        },
        {
          "id": "OH4WC1JzlJYvY7LKKAy2",
          "date": "2026-07-04",
          "workType": "HT Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Renugambal Nagar",
          "section": "AE/O&M/SELAIYUR"
        }
      ]
    },
    {
      "name": "110/33/11KV MANGADU SS",
      "circle": "Chennai Central Electricity Distribution Circle",
      "district": "Chennai",
      "coordinates": [
        80.10317,
        13.03286
      ],
      "elevation_m": 21,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.6,
      "sentinel2_mndwi_2026": -0.238,
      "historical_q3_2026_outages": 29,
      "connected_feeders_count": 16,
      "connected_sections_count": 4,
      "feeders": [
        "Malayambakkam",
        "Altis",
        "Kamatchi",
        "Kozhumuivakkam",
        "11KV Chakra Nagar",
        "11 kV Pattur",
        "11 kV Sikkarayapuram and 11 kV Malayambakkams",
        "11 kV Kozhumuivakkam",
        "11KV Malayambakkam",
        "11 kV Kamatchi",
        "11 kV Malayambakkam",
        "11 kV Chikrayapuram",
        "11 kV Raghunathapuram",
        "11 kV Chakra Nagar",
        "11 kV Altis",
        "Chakra Nagar"
      ],
      "sections": [
        "Unknown Section",
        "AE/O&M/MANGADU",
        "AE/O&M/POONAMALLEE SOUTH",
        "AE/O&M/PARANIPUTHUR"
      ],
      "composite_risk_score": 40.4,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.6,
      "sentinel2_mndwi_2024_2026": -0.238,
      "distance_to_coastline_km": 18.97,
      "urban_impervious_built_pct": 69.4,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 29,
        "periodicMaintenanceCount": 27,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 2,
        "feederMaintenanceCount": 18,
        "ltStreetMaintenanceCount": 7,
        "cleanStreakDays": 4,
        "healthScore": 91,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-20",
        "lastTripDate": "2026-09-25",
        "events": [
          {
            "id": "tw_2103402982931050501_2dbcd61e",
            "date": "2026-09-25",
            "workType": "Distribution transformer failure repair work",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Saraswathi Nagar, M.G.R. Nagar, School Street, Kundrathur Main Road part, East Kamatchiamman Nagar",
            "feeder": "Chakra Nagar",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2101571945556849020_4a23a479",
            "date": "2026-09-20",
            "workType": "New DT Replacement Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mangadu and its surrounding areas",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2100855773249372613_325eac8c",
            "date": "2026-09-18",
            "workType": "DT Damage Replacement Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kannagi Nagar",
            "feeder": "11KV Chakra Nagar",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2100471143190978914_4a23a479",
            "date": "2026-09-17",
            "workType": "Pole Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Palli Street, Narivanam Road",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2097593039682494704_5e627b35",
            "date": "2026-09-09",
            "workType": "Damaged Pole Replacement Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "All areas under Chakra Nagar Feeder",
            "feeder": "Chakra Nagar",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2096067714418946383_8c01cb87",
            "date": "2026-09-05",
            "workType": "Total Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Melma Nagar, Rajiv Nagar, Kamakshi Nagar, Kozhumaniwakkam Pond, Periya Kadappa Nagar, Nelli Thoppu, Srinivasa Nagar, Ramakrishnapuram, Mahalakshmi Nagar, Amman Murugan Nagar, Masilamani Nagar, Janani Nagar, Thirupathi Nagar",
            "feeder": "11 kV Kozhumuivakkam",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2096068493326381345_0d9b330a",
            "date": "2026-09-05",
            "workType": "Total Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mel Andai Matha Street, Cyber City, Annai Abirami Mahal, Old Kalyani Nagar, New Kalyani Nagar, Kamatchi Amman Kovil Nagar, Mariamman Kovil Nagar, Mel Andai Matha Street",
            "feeder": "11 kV Kamatchi",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2096069181519069224_c7d53790",
            "date": "2026-09-05",
            "workType": "Total Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Chakra Nagar, Narivana Salai, Senthamizh Nagar, Sri Ram Nagar, Janani Nagar, Selvaraj Nagar, Sivanandha Nagar, Muthusamy Nagar, Pandiyan Nagar, East Kamatchi A.R. Nagar, Speed Hospital, Edison Nagar, Om Sakthi Nagar, Sadhiq Nagar, Dane Hospital, Balaji Nagar, Balaji Avenue, Aruna Nagar",
            "feeder": "11 kV Chakra Nagar",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2096070106052980771_fac0610a",
            "date": "2026-09-05",
            "workType": "Total Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Raghunathapuram, Ambal Gajalakshmi Nagar, Krish Nagar, Ashok Avenue, Thiruvalluvar City, Vignesh Nagar, Srinivasa Nagar, Rajeswari Nagar, Vinayagar Kovil, Padmavathi Nagar",
            "feeder": "11 kV Raghunathapuram",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2096074482683105762_6afd96b2",
            "date": "2026-09-05",
            "workType": "Total Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Subbiah Nagar, Sekar Mohan Nagar, A.G.R. Nagar, Sivaji Mathi Nagar, Thillai Natarajan Nagar, Muthu Mariamman Nagar, Uma Maheswari Nagar, Leelavathi Nagar, Balaji Nagar, C.M.R. Nagar, Govindaraj Nagar, Charles Nagar, N.S.A. Avenue, Fathima Nagar, Ganapathy Nagar, Manthiamman Nagar, Mangalapuram, Ashtalakshmi Nagar, Hari Avenue, Lakshmi Avenue, Karthik Palace, Vasudevan Nagar, Kasilingam Nagar, Medical Company, Thirumuruga Thirumana Arangam, Ambal Nagar, New Kamatchi Nagar, Sri Ram Nagar, Chandra Kala Nagar, Kumarasamy Nagar, Anjaneya Nagar",
            "feeder": "11 kV Chikrayapuram",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2096075229324017882_bec35c4c",
            "date": "2026-09-05",
            "workType": "Total Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Then Colony, SKM Nagar, Walaja Street, Pattu Street, GRI Trading, CSI School, Pattu Rice Mill, Indira Nagar, Dhow Nagar, Haji Ali Nagar, Kulathumedu, Adam Mahal, Leelavathi Nagar, Deen Nagar, RSR Garden, Cyber City, SMG Nagar, Pattu Mosque Nagar",
            "feeder": "Kozhumuivakkam",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2096075883211849925_c3378006",
            "date": "2026-09-05",
            "workType": "Total Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Srinivasa Nagar, Rahmath Nagar",
            "feeder": "11 kV Malayambakkam",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2096077031159283913_3722770f",
            "date": "2026-09-05",
            "workType": "Total Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Altis Entire Area",
            "feeder": "Altis",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2096096116181999823_1e8b7cba",
            "date": "2026-09-05",
            "workType": "Total Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Entire Feeder, Dhanalakshmi Nagar, Jothi Nagar, Chinnapanichery, Paraniputhur, TVS",
            "feeder": "11 kV Altis",
            "section": "AE/O&M/PARANIPUTHUR"
          },
          {
            "id": "tw_2096128821917552738_1018579a",
            "date": "2026-09-05",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Entire Poonamallee South area",
            "feeder": "Malayambakkam",
            "section": "AE/O&M/POONAMALLEE SOUTH"
          },
          {
            "id": "tw_2094070491841703996_4a23a479",
            "date": "2026-08-30",
            "workType": "DT Fault",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Thiruvalluvar City Phase 2",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2083402209631539574_81484909",
            "date": "2026-08-01",
            "workType": "SS / Feeder Maintenance Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ambal Nagar, Padmavathi Nagar, Edison Nagar, Manali Ramakrishna Nagar, Balaji Avenue, S.S. Kovil Street, Melandai Mada Veethi, Perumal Kovil Street, Palli Street, Narivana Salai, New Police Station, M.G.R. Nagar, A.S. Nagar, Pattur, Appavu Nagar, Velleeswaran Nagar, Saraswathi Nagar, Pandian Nagar, Kundrathur Main Road",
            "feeder": "Kamatchi",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2083138779267915784_4a23a479",
            "date": "2026-07-31",
            "workType": "HT DCW Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ambal Gajalakshmi Nagar, Rajeswari Nagar, Vinayagar Kovil, Aani School, Krishna Nagar, Srinivasa Nagar Raghunathapuram, Ashok Avenue",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "tw_2082408185097572826_d74d2f78",
            "date": "2026-07-29",
            "workType": "Tree trimming and pole repair works",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sivananda Nagar",
            "feeder": "Chakra Nagar",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "Q3imLRG30WuwOdw5saTA",
            "date": "2026-07-24",
            "workType": "Feeder Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Bari Garden, Royal City, Malayambakkam, Sakthi Nagar, Rahamath Nagar, LKB Nagar, Pillaiyar Kovil Street, Abi Estate, Srinivasa Nagar, Janani Nagar, Nehru Street, Kamarajar Vasanthapuri Phase I & II, Ram Nagar Street",
            "feeder": "11KV Malayambakkam",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "b9dylzDa1rwZlTTCPGjy",
            "date": "2026-07-24",
            "workType": "Maintenance Work / Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Bari Garden, Royal City, Malayambakkam, Sakthi Nagar, Rahmath Nagar, LKB Nagar, Pillaiyar Kovil Street, Abi Estate, Srinivasa Nagar, Janani Nagar, Nehru Street, Kamarajar Vasanthapuri Phase I and II",
            "feeder": "11KV Malayambakkam",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "bSuhcU8hJPfhWqR6HYTM",
            "date": "2026-07-24",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sikkarayapuram, Malayambakkam full areas",
            "feeder": "11 kV Sikkarayapuram and 11 kV Malayambakkams",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "xwcN1ZrkOAjPEIB3Q2bW",
            "date": "2026-07-24",
            "workType": "Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Janani Nagar, Chidambaram Nagar, Malaiyambakkam, Ragunathapuram, Indira Nagar, Selvaraj Nagar, Sadiq Nagar, Sivananda Nagar, Sri Ram Nagar, Chakra Nagar, Om Sakthi Nagar, Muthusamy Nagar, Veera Anjaneyar Kovil Street, Mallika Theater, Kundrathur Main Road",
            "feeder": "11KV Chakra Nagar",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "INz75Jh1uV2j93NAPsBX",
            "date": "2026-07-22",
            "workType": "Feeder Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Janani Nagar, Chidambaram Nagar, Malaiyambakkam, Ragunathapuram, Indira Nagar, Selvaraj Nagar, Sadiq Nagar, Sivananda Nagar, Sri Ram Nagar, Chakra Nagar, Om Sakthi Nagar, Muthusamy Nagar, Veera Anjaneyar Kovil Street, Mallika Theater, Kundrathur Main Road, Mangadu areas",
            "feeder": "Chakra Nagar",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "7sO3NLY7qMPUr2MaurHa",
            "date": "2026-07-15",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pillar Koil Street, SP Avenue",
            "feeder": "Malayambakkam",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "Q4m1sI4Stt3tqr3QqFez",
            "date": "2026-07-15",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pillar Koil Street, SP Avenue",
            "feeder": "11KV Malayambakkam",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "Gkuo61SQIGhhGEX6BIql",
            "date": "2026-07-14",
            "workType": "LT Conductor Replacement Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mangadu",
            "feeder": "11 kV Pattur",
            "section": "AE/O&M/MANGADU"
          },
          {
            "id": "0dcZdg6Fd9Tjq2ZyJnBp",
            "date": "2026-07-13",
            "workType": "Damaged Pole and Conductor Replacement Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Chakra Nagar",
            "section": "Unknown Section"
          },
          {
            "id": "0WBZTo5uMGE2UnNSxmWL",
            "date": "2026-07-06",
            "workType": "Transformer Replacement Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Indira Nagar, Pattur SS (Near Bus Stand), Walaja Street SS, Kulam SS (Pattur)",
            "section": "AE/O&M/MANGADU"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103402982931050501_2dbcd61e",
          "date": "2026-09-25",
          "workType": "Distribution transformer failure repair work",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Saraswathi Nagar, M.G.R. Nagar, School Street, Kundrathur Main Road part, East Kamatchiamman Nagar",
          "feeder": "Chakra Nagar",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2101571945556849020_4a23a479",
          "date": "2026-09-20",
          "workType": "New DT Replacement Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mangadu and its surrounding areas",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2100855773249372613_325eac8c",
          "date": "2026-09-18",
          "workType": "DT Damage Replacement Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kannagi Nagar",
          "feeder": "11KV Chakra Nagar",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2100471143190978914_4a23a479",
          "date": "2026-09-17",
          "workType": "Pole Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Palli Street, Narivanam Road",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2097593039682494704_5e627b35",
          "date": "2026-09-09",
          "workType": "Damaged Pole Replacement Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "All areas under Chakra Nagar Feeder",
          "feeder": "Chakra Nagar",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2096067714418946383_8c01cb87",
          "date": "2026-09-05",
          "workType": "Total Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Melma Nagar, Rajiv Nagar, Kamakshi Nagar, Kozhumaniwakkam Pond, Periya Kadappa Nagar, Nelli Thoppu, Srinivasa Nagar, Ramakrishnapuram, Mahalakshmi Nagar, Amman Murugan Nagar, Masilamani Nagar, Janani Nagar, Thirupathi Nagar",
          "feeder": "11 kV Kozhumuivakkam",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2096068493326381345_0d9b330a",
          "date": "2026-09-05",
          "workType": "Total Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mel Andai Matha Street, Cyber City, Annai Abirami Mahal, Old Kalyani Nagar, New Kalyani Nagar, Kamatchi Amman Kovil Nagar, Mariamman Kovil Nagar, Mel Andai Matha Street",
          "feeder": "11 kV Kamatchi",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2096069181519069224_c7d53790",
          "date": "2026-09-05",
          "workType": "Total Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Chakra Nagar, Narivana Salai, Senthamizh Nagar, Sri Ram Nagar, Janani Nagar, Selvaraj Nagar, Sivanandha Nagar, Muthusamy Nagar, Pandiyan Nagar, East Kamatchi A.R. Nagar, Speed Hospital, Edison Nagar, Om Sakthi Nagar, Sadhiq Nagar, Dane Hospital, Balaji Nagar, Balaji Avenue, Aruna Nagar",
          "feeder": "11 kV Chakra Nagar",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2096070106052980771_fac0610a",
          "date": "2026-09-05",
          "workType": "Total Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Raghunathapuram, Ambal Gajalakshmi Nagar, Krish Nagar, Ashok Avenue, Thiruvalluvar City, Vignesh Nagar, Srinivasa Nagar, Rajeswari Nagar, Vinayagar Kovil, Padmavathi Nagar",
          "feeder": "11 kV Raghunathapuram",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2096074482683105762_6afd96b2",
          "date": "2026-09-05",
          "workType": "Total Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Subbiah Nagar, Sekar Mohan Nagar, A.G.R. Nagar, Sivaji Mathi Nagar, Thillai Natarajan Nagar, Muthu Mariamman Nagar, Uma Maheswari Nagar, Leelavathi Nagar, Balaji Nagar, C.M.R. Nagar, Govindaraj Nagar, Charles Nagar, N.S.A. Avenue, Fathima Nagar, Ganapathy Nagar, Manthiamman Nagar, Mangalapuram, Ashtalakshmi Nagar, Hari Avenue, Lakshmi Avenue, Karthik Palace, Vasudevan Nagar, Kasilingam Nagar, Medical Company, Thirumuruga Thirumana Arangam, Ambal Nagar, New Kamatchi Nagar, Sri Ram Nagar, Chandra Kala Nagar, Kumarasamy Nagar, Anjaneya Nagar",
          "feeder": "11 kV Chikrayapuram",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2096075229324017882_bec35c4c",
          "date": "2026-09-05",
          "workType": "Total Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Then Colony, SKM Nagar, Walaja Street, Pattu Street, GRI Trading, CSI School, Pattu Rice Mill, Indira Nagar, Dhow Nagar, Haji Ali Nagar, Kulathumedu, Adam Mahal, Leelavathi Nagar, Deen Nagar, RSR Garden, Cyber City, SMG Nagar, Pattu Mosque Nagar",
          "feeder": "Kozhumuivakkam",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2096075883211849925_c3378006",
          "date": "2026-09-05",
          "workType": "Total Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Srinivasa Nagar, Rahmath Nagar",
          "feeder": "11 kV Malayambakkam",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2096077031159283913_3722770f",
          "date": "2026-09-05",
          "workType": "Total Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Altis Entire Area",
          "feeder": "Altis",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2096096116181999823_1e8b7cba",
          "date": "2026-09-05",
          "workType": "Total Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Entire Feeder, Dhanalakshmi Nagar, Jothi Nagar, Chinnapanichery, Paraniputhur, TVS",
          "feeder": "11 kV Altis",
          "section": "AE/O&M/PARANIPUTHUR"
        },
        {
          "id": "tw_2096128821917552738_1018579a",
          "date": "2026-09-05",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Entire Poonamallee South area",
          "feeder": "Malayambakkam",
          "section": "AE/O&M/POONAMALLEE SOUTH"
        },
        {
          "id": "tw_2094070491841703996_4a23a479",
          "date": "2026-08-30",
          "workType": "DT Fault",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Thiruvalluvar City Phase 2",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2083402209631539574_81484909",
          "date": "2026-08-01",
          "workType": "SS / Feeder Maintenance Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ambal Nagar, Padmavathi Nagar, Edison Nagar, Manali Ramakrishna Nagar, Balaji Avenue, S.S. Kovil Street, Melandai Mada Veethi, Perumal Kovil Street, Palli Street, Narivana Salai, New Police Station, M.G.R. Nagar, A.S. Nagar, Pattur, Appavu Nagar, Velleeswaran Nagar, Saraswathi Nagar, Pandian Nagar, Kundrathur Main Road",
          "feeder": "Kamatchi",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2083138779267915784_4a23a479",
          "date": "2026-07-31",
          "workType": "HT DCW Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ambal Gajalakshmi Nagar, Rajeswari Nagar, Vinayagar Kovil, Aani School, Krishna Nagar, Srinivasa Nagar Raghunathapuram, Ashok Avenue",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "tw_2082408185097572826_d74d2f78",
          "date": "2026-07-29",
          "workType": "Tree trimming and pole repair works",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sivananda Nagar",
          "feeder": "Chakra Nagar",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "Q3imLRG30WuwOdw5saTA",
          "date": "2026-07-24",
          "workType": "Feeder Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Bari Garden, Royal City, Malayambakkam, Sakthi Nagar, Rahamath Nagar, LKB Nagar, Pillaiyar Kovil Street, Abi Estate, Srinivasa Nagar, Janani Nagar, Nehru Street, Kamarajar Vasanthapuri Phase I & II, Ram Nagar Street",
          "feeder": "11KV Malayambakkam",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "b9dylzDa1rwZlTTCPGjy",
          "date": "2026-07-24",
          "workType": "Maintenance Work / Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Bari Garden, Royal City, Malayambakkam, Sakthi Nagar, Rahmath Nagar, LKB Nagar, Pillaiyar Kovil Street, Abi Estate, Srinivasa Nagar, Janani Nagar, Nehru Street, Kamarajar Vasanthapuri Phase I and II",
          "feeder": "11KV Malayambakkam",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "bSuhcU8hJPfhWqR6HYTM",
          "date": "2026-07-24",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sikkarayapuram, Malayambakkam full areas",
          "feeder": "11 kV Sikkarayapuram and 11 kV Malayambakkams",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "xwcN1ZrkOAjPEIB3Q2bW",
          "date": "2026-07-24",
          "workType": "Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Janani Nagar, Chidambaram Nagar, Malaiyambakkam, Ragunathapuram, Indira Nagar, Selvaraj Nagar, Sadiq Nagar, Sivananda Nagar, Sri Ram Nagar, Chakra Nagar, Om Sakthi Nagar, Muthusamy Nagar, Veera Anjaneyar Kovil Street, Mallika Theater, Kundrathur Main Road",
          "feeder": "11KV Chakra Nagar",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "INz75Jh1uV2j93NAPsBX",
          "date": "2026-07-22",
          "workType": "Feeder Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Janani Nagar, Chidambaram Nagar, Malaiyambakkam, Ragunathapuram, Indira Nagar, Selvaraj Nagar, Sadiq Nagar, Sivananda Nagar, Sri Ram Nagar, Chakra Nagar, Om Sakthi Nagar, Muthusamy Nagar, Veera Anjaneyar Kovil Street, Mallika Theater, Kundrathur Main Road, Mangadu areas",
          "feeder": "Chakra Nagar",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "7sO3NLY7qMPUr2MaurHa",
          "date": "2026-07-15",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pillar Koil Street, SP Avenue",
          "feeder": "Malayambakkam",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "Q4m1sI4Stt3tqr3QqFez",
          "date": "2026-07-15",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pillar Koil Street, SP Avenue",
          "feeder": "11KV Malayambakkam",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "Gkuo61SQIGhhGEX6BIql",
          "date": "2026-07-14",
          "workType": "LT Conductor Replacement Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mangadu",
          "feeder": "11 kV Pattur",
          "section": "AE/O&M/MANGADU"
        },
        {
          "id": "0dcZdg6Fd9Tjq2ZyJnBp",
          "date": "2026-07-13",
          "workType": "Damaged Pole and Conductor Replacement Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Chakra Nagar",
          "section": "Unknown Section"
        },
        {
          "id": "0WBZTo5uMGE2UnNSxmWL",
          "date": "2026-07-06",
          "workType": "Transformer Replacement Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Indira Nagar, Pattur SS (Near Bus Stand), Walaja Street SS, Kulam SS (Pattur)",
          "section": "AE/O&M/MANGADU"
        }
      ]
    },
    {
      "name": "33/11 KV ARUMBAKKAM SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.22041,
        13.05321
      ],
      "elevation_m": 15,
      "slope_degrees": 5,
      "satellite_water_probability_2026_pct": 4.1,
      "sentinel2_mndwi_2026": -0.281,
      "historical_q3_2026_outages": 9,
      "connected_feeders_count": 6,
      "connected_sections_count": 3,
      "feeders": [
        "11 KV Kalki Nagar",
        "11 KV N.M. Road",
        "11 KV Jayammal",
        "Shanmuganar Salai",
        "Jayamal",
        "Valluvar Salai"
      ],
      "sections": [
        "AE/ARUMBAKKAM",
        "AE/O&M/CHOOLAIMEDU",
        "AE/MMDA"
      ],
      "composite_risk_score": 40.4,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.1,
      "sentinel2_mndwi_2024_2026": -0.281,
      "distance_to_coastline_km": 7.01,
      "urban_impervious_built_pct": 69.6,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 9,
        "periodicMaintenanceCount": 5,
        "unscheduledTripsCount": 4,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 5,
        "cleanStreakDays": 7,
        "healthScore": 89,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-18",
        "lastTripDate": "2026-09-22",
        "events": [
          {
            "id": "tw_2102300978519420997_5f5d5aab",
            "date": "2026-09-22",
            "workType": "LT 240 Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Arumbakkam, Mehta Nagar Main Road, Nelson Manickam Road and surrounding areas",
            "feeder": "11 KV N.M. Road",
            "section": "AE/ARUMBAKKAM"
          },
          {
            "id": "tw_2100937406329336128_989f5a6e",
            "date": "2026-09-18",
            "workType": "DT Fault Rectification Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ashok Nagar",
            "feeder": "Valluvar Salai",
            "section": "AE/ARUMBAKKAM"
          },
          {
            "id": "tw_2100310093002887222_f86955a9",
            "date": "2026-09-17",
            "workType": "LT Take Off Cable fire accident",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Indirani Lane",
            "feeder": "Jayamal",
            "section": "AE/ARUMBAKKAM"
          },
          {
            "id": "tw_2098687459962101936_28f571fd",
            "date": "2026-09-12",
            "workType": "Pillar Raising Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ambedkar Street, MMDA Colony Main Road, F and G Block",
            "section": "AE/MMDA"
          },
          {
            "id": "tw_2087399855962611741_208d797d",
            "date": "2026-08-12",
            "workType": "Pillar Heightening Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Amir Jan surrounding areas",
            "feeder": "Shanmuganar Salai",
            "section": "AE/O&M/CHOOLAIMEDU"
          },
          {
            "id": "tw_2085669104560832817_8615fd16",
            "date": "2026-08-07",
            "workType": "Pillar & Transformer Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ameer Jan",
            "section": "AE/O&M/CHOOLAIMEDU"
          },
          {
            "id": "tw_2085215648515592548_dd5c1f11",
            "date": "2026-08-06",
            "workType": "LT 120 Cable Fault",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Balambal Street, Venkata Krishna Nagar, Kalki Nagar and surrounding areas",
            "feeder": "11 KV Kalki Nagar",
            "section": "AE/MMDA"
          },
          {
            "id": "tw_2085220409696453039_69e0338a",
            "date": "2026-08-06",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Bharathi Street, Razack Garden and surrounding areas",
            "feeder": "11 KV Jayammal",
            "section": "AE/ARUMBAKKAM"
          },
          {
            "id": "tw_2081652691735122036_f4220fd3",
            "date": "2026-07-27",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mangal Nagar All Areas",
            "section": "AE/O&M/CHOOLAIMEDU"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2102300978519420997_5f5d5aab",
          "date": "2026-09-22",
          "workType": "LT 240 Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Arumbakkam, Mehta Nagar Main Road, Nelson Manickam Road and surrounding areas",
          "feeder": "11 KV N.M. Road",
          "section": "AE/ARUMBAKKAM"
        },
        {
          "id": "tw_2100937406329336128_989f5a6e",
          "date": "2026-09-18",
          "workType": "DT Fault Rectification Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ashok Nagar",
          "feeder": "Valluvar Salai",
          "section": "AE/ARUMBAKKAM"
        },
        {
          "id": "tw_2100310093002887222_f86955a9",
          "date": "2026-09-17",
          "workType": "LT Take Off Cable fire accident",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Indirani Lane",
          "feeder": "Jayamal",
          "section": "AE/ARUMBAKKAM"
        },
        {
          "id": "tw_2098687459962101936_28f571fd",
          "date": "2026-09-12",
          "workType": "Pillar Raising Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ambedkar Street, MMDA Colony Main Road, F and G Block",
          "section": "AE/MMDA"
        },
        {
          "id": "tw_2087399855962611741_208d797d",
          "date": "2026-08-12",
          "workType": "Pillar Heightening Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Amir Jan surrounding areas",
          "feeder": "Shanmuganar Salai",
          "section": "AE/O&M/CHOOLAIMEDU"
        },
        {
          "id": "tw_2085669104560832817_8615fd16",
          "date": "2026-08-07",
          "workType": "Pillar & Transformer Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ameer Jan",
          "section": "AE/O&M/CHOOLAIMEDU"
        },
        {
          "id": "tw_2085215648515592548_dd5c1f11",
          "date": "2026-08-06",
          "workType": "LT 120 Cable Fault",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Balambal Street, Venkata Krishna Nagar, Kalki Nagar and surrounding areas",
          "feeder": "11 KV Kalki Nagar",
          "section": "AE/MMDA"
        },
        {
          "id": "tw_2085220409696453039_69e0338a",
          "date": "2026-08-06",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Bharathi Street, Razack Garden and surrounding areas",
          "feeder": "11 KV Jayammal",
          "section": "AE/ARUMBAKKAM"
        },
        {
          "id": "tw_2081652691735122036_f4220fd3",
          "date": "2026-07-27",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mangal Nagar All Areas",
          "section": "AE/O&M/CHOOLAIMEDU"
        }
      ]
    },
    {
      "name": "33/11 KV MUDICHUR SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.07147,
        12.9166
      ],
      "elevation_m": 16,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.5,
      "sentinel2_mndwi_2026": -0.426,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 4,
      "connected_sections_count": 1,
      "feeders": [
        "Rayappa Nagar",
        "Mudichur",
        "Lakshmi Nagar",
        "11 kV Varadharajapuram"
      ],
      "sections": [
        "AE/O&M/MUDICHUR"
      ],
      "composite_risk_score": 40.4,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.5,
      "sentinel2_mndwi_2024_2026": -0.426,
      "distance_to_coastline_km": 20.72,
      "urban_impervious_built_pct": 69,
      "cyclone_benchmark_rainfall_mm": 256.1,
      "gpm_peak_rainfall_rate_mmh": 32,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 3,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 15,
        "healthScore": 92,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-04",
        "lastTripDate": "2026-09-14",
        "events": [
          {
            "id": "tw_2099336519207227436_0e9ed154",
            "date": "2026-09-14",
            "workType": "Transformer Failure Breakdown",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "EB Colony Entire Area, Its surrounding areas",
            "feeder": "Mudichur",
            "section": "AE/O&M/MUDICHUR"
          },
          {
            "id": "tw_2084499154831864077_a71f491d",
            "date": "2026-08-04",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ashtalakshmi Nagar, Mahalakshmi Nagar, Kumaran Nagar, A.N. Colony, Manimangalam Main Road, Shastri Nagar, Ganesapuram Main Road",
            "feeder": "Rayappa Nagar",
            "section": "AE/O&M/MUDICHUR"
          },
          {
            "id": "tw_2082689623638344191_cac01013",
            "date": "2026-07-30",
            "workType": "Maintenance work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Krishna Nagar, Balaji Nagar, Bharat Nagar, Venkatadri Nagar, ALS Green Land, Kanaga Amman Kovil Street, Balaji Nagar Extension",
            "feeder": "Lakshmi Nagar",
            "section": "AE/O&M/MUDICHUR"
          },
          {
            "id": "EsXaro280HU9JTrW0zB7",
            "date": "2026-07-04",
            "workType": "Damaged Pole Replacement Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Varadharajapuram, Rayappa Nagar, Surrounding areas",
            "feeder": "11 kV Varadharajapuram",
            "section": "AE/O&M/MUDICHUR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2099336519207227436_0e9ed154",
          "date": "2026-09-14",
          "workType": "Transformer Failure Breakdown",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "EB Colony Entire Area, Its surrounding areas",
          "feeder": "Mudichur",
          "section": "AE/O&M/MUDICHUR"
        },
        {
          "id": "tw_2084499154831864077_a71f491d",
          "date": "2026-08-04",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ashtalakshmi Nagar, Mahalakshmi Nagar, Kumaran Nagar, A.N. Colony, Manimangalam Main Road, Shastri Nagar, Ganesapuram Main Road",
          "feeder": "Rayappa Nagar",
          "section": "AE/O&M/MUDICHUR"
        },
        {
          "id": "tw_2082689623638344191_cac01013",
          "date": "2026-07-30",
          "workType": "Maintenance work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Krishna Nagar, Balaji Nagar, Bharat Nagar, Venkatadri Nagar, ALS Green Land, Kanaga Amman Kovil Street, Balaji Nagar Extension",
          "feeder": "Lakshmi Nagar",
          "section": "AE/O&M/MUDICHUR"
        },
        {
          "id": "EsXaro280HU9JTrW0zB7",
          "date": "2026-07-04",
          "workType": "Damaged Pole Replacement Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Varadharajapuram, Rayappa Nagar, Surrounding areas",
          "feeder": "11 kV Varadharajapuram",
          "section": "AE/O&M/MUDICHUR"
        }
      ]
    },
    {
      "name": "33/11 KV MADHAVARAMLEATHEREST",
      "circle": "Chennai North",
      "district": "Chennai",
      "coordinates": [
        80.24122,
        13.13521
      ],
      "elevation_m": 8,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.8,
      "sentinel2_mndwi_2026": -0.285,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 2,
      "connected_sections_count": 4,
      "feeders": [
        "KKR Town",
        "11 kV CMRL"
      ],
      "sections": [
        "Unknown Section",
        "AE/O&M/MANALI",
        "AE/O&M/MANJAMBAKKAM",
        "AE/O&M/KODUNGAIYUR"
      ],
      "composite_risk_score": 40.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.8,
      "sentinel2_mndwi_2024_2026": -0.285,
      "distance_to_coastline_km": 7.1,
      "urban_impervious_built_pct": 68.1,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 3,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 21,
        "healthScore": 83,
        "healthGrade": "B",
        "disasterRiskMultiplier": 1.1,
        "lastMaintenanceDate": "2026-08-31",
        "lastTripDate": "2026-09-08",
        "events": [
          {
            "id": "tw_2097195976260035036_c946e934",
            "date": "2026-09-08",
            "workType": "HT Underground Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Moolachattiram, Perumal Koil Street, Assisi Nagar All Streets, Sundaram Nagar, Arignar Anna Nagar, Arul Nagar Manali, Bank Colony, Mettuma Nagar and Srinivasa Perumal Koil Street, Othavadai Street, Meenakshi Bharathi Nagar, Jay College, Manjambakkam Area, B Block, G3, Sri Thirumala Apartment, Kamarajar Salai, Manali, Kalasathamman Koil Street, Selvayal, Rajalakshmi Nagar, Perumal Koil Street, Madhavaram, Jay Balaji Nagar, Selvayal, Pachaiyappan Garden 3rd Street, Moolachattiram, Arasu Avenue, Kalasathamman Koil Street",
            "feeder": "KKR Town",
            "section": "AE/O&M/MANALI"
          },
          {
            "id": "tw_2094336520983658596_7d422e97",
            "date": "2026-08-31",
            "workType": "Tree Fallen Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sri Devi Karumari Amman Street, Parvathi Nagar and surrounding areas",
            "feeder": "11 kV CMRL",
            "section": "AE/O&M/KODUNGAIYUR"
          },
          {
            "id": "tw_2089556553187913905_ea26f0f8",
            "date": "2026-08-18",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Bank Colony, Arun Nagar, Perumal Koil Street",
            "feeder": "11 kV CMRL",
            "section": "Unknown Section"
          },
          {
            "id": "tw_2089788884511297747_a4636410",
            "date": "2026-08-18",
            "workType": "Underground Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Bank Colony, Arun Nagar, Devi Nagar, Moolachathiram",
            "feeder": "11 kV CMRL",
            "section": "AE/O&M/MANJAMBAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2097195976260035036_c946e934",
          "date": "2026-09-08",
          "workType": "HT Underground Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Moolachattiram, Perumal Koil Street, Assisi Nagar All Streets, Sundaram Nagar, Arignar Anna Nagar, Arul Nagar Manali, Bank Colony, Mettuma Nagar and Srinivasa Perumal Koil Street, Othavadai Street, Meenakshi Bharathi Nagar, Jay College, Manjambakkam Area, B Block, G3, Sri Thirumala Apartment, Kamarajar Salai, Manali, Kalasathamman Koil Street, Selvayal, Rajalakshmi Nagar, Perumal Koil Street, Madhavaram, Jay Balaji Nagar, Selvayal, Pachaiyappan Garden 3rd Street, Moolachattiram, Arasu Avenue, Kalasathamman Koil Street",
          "feeder": "KKR Town",
          "section": "AE/O&M/MANALI"
        },
        {
          "id": "tw_2094336520983658596_7d422e97",
          "date": "2026-08-31",
          "workType": "Tree Fallen Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sri Devi Karumari Amman Street, Parvathi Nagar and surrounding areas",
          "feeder": "11 kV CMRL",
          "section": "AE/O&M/KODUNGAIYUR"
        },
        {
          "id": "tw_2089556553187913905_ea26f0f8",
          "date": "2026-08-18",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Bank Colony, Arun Nagar, Perumal Koil Street",
          "feeder": "11 kV CMRL",
          "section": "Unknown Section"
        },
        {
          "id": "tw_2089788884511297747_a4636410",
          "date": "2026-08-18",
          "workType": "Underground Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Bank Colony, Arun Nagar, Devi Nagar, Moolachathiram",
          "feeder": "11 kV CMRL",
          "section": "AE/O&M/MANJAMBAKKAM"
        }
      ]
    },
    {
      "name": "110/11 KV PUZHAL SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.1945,
        13.20183
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.288,
      "historical_q3_2026_outages": 10,
      "connected_feeders_count": 5,
      "connected_sections_count": 3,
      "feeders": [
        "All 11kVs",
        "11kV Kavangarai, 11kV Dream, and 11kV Vilangadupakkams",
        "All 11 KVs",
        "Vilangadupakkam",
        "11kV Vilangadupakkam"
      ],
      "sections": [
        "Unknown Section",
        "AE/PUZHAL",
        "AE/GRANDLYON"
      ],
      "composite_risk_score": 40.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.288,
      "distance_to_coastline_km": 13.28,
      "urban_impervious_built_pct": 68,
      "cyclone_benchmark_rainfall_mm": 294.2,
      "gpm_peak_rainfall_rate_mmh": 25.5,
      "cyclone_peak_wind_gust_kmh": 29,
      "soil_moisture_saturation_pct": 41.2,
      "simulated_surface_runoff_mm": 219.6,
      "health_profile": {
        "totalOutages90d": 10,
        "periodicMaintenanceCount": 9,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 7,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 52,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-08",
        "lastTripDate": "2026-08-08",
        "events": [
          {
            "id": "tw_2097257067736420703_a97e8ae0",
            "date": "2026-09-08",
            "workType": "Damaged Pillar Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Surapet, Arul Nagar, Sivaprakasam Nagar",
            "section": "AE/PUZHAL"
          },
          {
            "id": "tw_2085923479766122802_ef999214",
            "date": "2026-08-08",
            "workType": "RMU Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Entire Grand Lyon",
            "feeder": "Vilangadupakkam",
            "section": "AE/GRANDLYON"
          },
          {
            "id": "59IyzeBrEJrr2G3HfB87",
            "date": "2026-07-21",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sothuperumbedu, Vilangadupakkam, Pudhu Nagar, Naravarikuppam Street, Tharkas Road, J.J. Nagar, Theerthangaraiyampattu, Balavinayagar Nagar, Vivekpar Avenue, Padiyanallur, Kummanoor, Jayadurga Nagar, Balavayal, Manish Nagar, Kannappalayam, Sendrambakkam, Sirangavoor, Perungavaloor, Karanodai, Aathur, Devaneri, Cholavaram, Siruniyam, Nallur, Orakadu, Pudur, Gnayiru, Nerkundram, Aangodu, Arumandhai, Vichoor, surrounding areas",
            "feeder": "11 kV Aqua, Tharkas, Karanodai, Ganampalayam, Lake, Gomathi Amman Nagars",
            "section": "AE/REDHILLS-II"
          },
          {
            "id": "7euilQq4ZJWNY3qO1c11",
            "date": "2026-07-17",
            "workType": "Substation and Feeder Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Redhills, Surapet, Puzhal, Red Hills Market Road, Kavangarai, Kathirvedu, Shanmugapuram, Puthagaram, Metrowater, Puzhal Prison I, II and III",
            "feeder": "Redhills",
            "section": "AE/REDHILLS-II"
          },
          {
            "id": "HC5mnophjE9eJF3vrLd3",
            "date": "2026-07-17",
            "workType": "Feeder Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kavangarai, Grand Lyon, Puzhal area and its surrounding regions",
            "feeder": "11kV Kavangarai, 11kV Dream, and 11kV Vilangadupakkams",
            "section": "AE/GRANDLYON"
          },
          {
            "id": "w3CIlxUmgDrdYW3XN4FX",
            "date": "2026-07-17",
            "workType": "110kV Puzhal Substation All 11kV Feeders Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Puzhal, Surapattu, Redhills Market Road, Kavangarai, Kathirvedu, Shanmugapuram, Puthagaram, Metrowater, Puzhal Prison I, II and III",
            "feeder": "All 11kVs",
            "section": "AE/PUZHAL"
          },
          {
            "id": "RJO0aeQfh4o5SB0hUo7k",
            "date": "2026-07-16",
            "workType": "Monthly Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Puzhal, Redhills, Grand Lion, Vilangadupakkam",
            "feeder": "All 11 KVs",
            "section": "Unknown Section"
          },
          {
            "id": "BcqgRlM7TLQ3yrmF0x8I",
            "date": "2026-07-08",
            "workType": "Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Grand Lyon, Vilangadupakkam, Redhills",
            "feeder": "Grand Lyon, Kosapur, Kanapalayam",
            "section": "AE/GRANDLYON"
          },
          {
            "id": "z6MdaU3YT2dtbvabdOvp",
            "date": "2026-07-08",
            "workType": "New Transformer Installation",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Punitha Anthoniyar Street, P.A. Kovil Street and surrounding areas",
            "feeder": "11kV Vilangadupakkam",
            "section": "AE/PUZHAL"
          },
          {
            "id": "qZybPkkKJTNEwFVUVmSi",
            "date": "2026-07-07",
            "workType": "Substation Maintenance",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Redhills, Grand Lyon, Vilangadupakkam, Pudu Nagar 3rd and 5th Street, Naravarikuppam, Dhargas Road, Komathiamman Nagar, J.J. Nagar, Theerthakaraiyampattu, Balavinayagar Nagar, Vivek Akbar Avenue, Padianallur, R.J.N Colony, Kummanur, Jayadurga Nagar, Palavayal, Manish Nagar, Kannapalayam, Sendrambakkam, Sirangavur, Perungavur, Pudu Nagar, Balaji Garden, Aaron Ulla City, Bypass Road, Sothupakkam Road, New Star City, Kalikuppam, Alinjivakkam, Vadakarai, Maharaja Nagar, M.H. Road, Vinesh Nagar, Thiru.Vi.Ka Nagar, T.N.K Nagar, Anbu Nagar, Mallima Nagar, D.H. High Road, Alamaram, Gandhi Nagar, Aasi Thambi Street",
            "section": "AE/REDHILLS-II"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2097257067736420703_a97e8ae0",
          "date": "2026-09-08",
          "workType": "Damaged Pillar Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Surapet, Arul Nagar, Sivaprakasam Nagar",
          "section": "AE/PUZHAL"
        },
        {
          "id": "tw_2085923479766122802_ef999214",
          "date": "2026-08-08",
          "workType": "RMU Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Entire Grand Lyon",
          "feeder": "Vilangadupakkam",
          "section": "AE/GRANDLYON"
        },
        {
          "id": "59IyzeBrEJrr2G3HfB87",
          "date": "2026-07-21",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sothuperumbedu, Vilangadupakkam, Pudhu Nagar, Naravarikuppam Street, Tharkas Road, J.J. Nagar, Theerthangaraiyampattu, Balavinayagar Nagar, Vivekpar Avenue, Padiyanallur, Kummanoor, Jayadurga Nagar, Balavayal, Manish Nagar, Kannappalayam, Sendrambakkam, Sirangavoor, Perungavaloor, Karanodai, Aathur, Devaneri, Cholavaram, Siruniyam, Nallur, Orakadu, Pudur, Gnayiru, Nerkundram, Aangodu, Arumandhai, Vichoor, surrounding areas",
          "feeder": "11 kV Aqua, Tharkas, Karanodai, Ganampalayam, Lake, Gomathi Amman Nagars",
          "section": "AE/REDHILLS-II"
        },
        {
          "id": "7euilQq4ZJWNY3qO1c11",
          "date": "2026-07-17",
          "workType": "Substation and Feeder Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Redhills, Surapet, Puzhal, Red Hills Market Road, Kavangarai, Kathirvedu, Shanmugapuram, Puthagaram, Metrowater, Puzhal Prison I, II and III",
          "feeder": "Redhills",
          "section": "AE/REDHILLS-II"
        },
        {
          "id": "HC5mnophjE9eJF3vrLd3",
          "date": "2026-07-17",
          "workType": "Feeder Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kavangarai, Grand Lyon, Puzhal area and its surrounding regions",
          "feeder": "11kV Kavangarai, 11kV Dream, and 11kV Vilangadupakkams",
          "section": "AE/GRANDLYON"
        },
        {
          "id": "w3CIlxUmgDrdYW3XN4FX",
          "date": "2026-07-17",
          "workType": "110kV Puzhal Substation All 11kV Feeders Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Puzhal, Surapattu, Redhills Market Road, Kavangarai, Kathirvedu, Shanmugapuram, Puthagaram, Metrowater, Puzhal Prison I, II and III",
          "feeder": "All 11kVs",
          "section": "AE/PUZHAL"
        },
        {
          "id": "RJO0aeQfh4o5SB0hUo7k",
          "date": "2026-07-16",
          "workType": "Monthly Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Puzhal, Redhills, Grand Lion, Vilangadupakkam",
          "feeder": "All 11 KVs",
          "section": "Unknown Section"
        },
        {
          "id": "BcqgRlM7TLQ3yrmF0x8I",
          "date": "2026-07-08",
          "workType": "Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Grand Lyon, Vilangadupakkam, Redhills",
          "feeder": "Grand Lyon, Kosapur, Kanapalayam",
          "section": "AE/GRANDLYON"
        },
        {
          "id": "z6MdaU3YT2dtbvabdOvp",
          "date": "2026-07-08",
          "workType": "New Transformer Installation",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Punitha Anthoniyar Street, P.A. Kovil Street and surrounding areas",
          "feeder": "11kV Vilangadupakkam",
          "section": "AE/PUZHAL"
        },
        {
          "id": "qZybPkkKJTNEwFVUVmSi",
          "date": "2026-07-07",
          "workType": "Substation Maintenance",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Redhills, Grand Lyon, Vilangadupakkam, Pudu Nagar 3rd and 5th Street, Naravarikuppam, Dhargas Road, Komathiamman Nagar, J.J. Nagar, Theerthakaraiyampattu, Balavinayagar Nagar, Vivek Akbar Avenue, Padianallur, R.J.N Colony, Kummanur, Jayadurga Nagar, Palavayal, Manish Nagar, Kannapalayam, Sendrambakkam, Sirangavur, Perungavur, Pudu Nagar, Balaji Garden, Aaron Ulla City, Bypass Road, Sothupakkam Road, New Star City, Kalikuppam, Alinjivakkam, Vadakarai, Maharaja Nagar, M.H. Road, Vinesh Nagar, Thiru.Vi.Ka Nagar, T.N.K Nagar, Anbu Nagar, Mallima Nagar, D.H. High Road, Alamaram, Gandhi Nagar, Aasi Thambi Street",
          "section": "AE/REDHILLS-II"
        }
      ]
    },
    {
      "name": "110/33-11 KV PALLAVARAM SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.15979,
        12.97616
      ],
      "elevation_m": 20,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.5,
      "sentinel2_mndwi_2026": -0.139,
      "historical_q3_2026_outages": 16,
      "connected_feeders_count": 15,
      "connected_sections_count": 2,
      "feeders": [
        "11 kV Mallika Nagar",
        "11 kV Kattabomman Nagar",
        "11 kV Pammal",
        "Ponds Bridge",
        "11kV Thirusulam",
        "Dargah Road",
        "Bhavani Nagar",
        "Pammal",
        "11 KV Bharathi Nagar",
        "11 kV Kalaivanar Nagar",
        "Meenachi Nagar",
        "Meenakshi Nagar",
        "11KV Bharathi Nagar",
        "11 kV LRC",
        "11 kV Keelkattalai"
      ],
      "sections": [
        "AE/O&M/PALLAVARAM WEST",
        "AE/O&M/PALLAVARAM EAST"
      ],
      "composite_risk_score": 40,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.5,
      "sentinel2_mndwi_2024_2026": -0.139,
      "distance_to_coastline_km": 12.76,
      "urban_impervious_built_pct": 67,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 16,
        "periodicMaintenanceCount": 12,
        "unscheduledTripsCount": 4,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 9,
        "ltStreetMaintenanceCount": 3,
        "cleanStreakDays": 8,
        "healthScore": 90,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-20",
        "lastTripDate": "2026-09-21",
        "events": [
          {
            "id": "tw_2101798817347833920_0840c3b7",
            "date": "2026-09-21",
            "workType": "Distribution Transformer Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Muthalamman Koil Street, Malai Medu, GST Road, Munusamy Mesthiri Street, Kannabiran Koil Street",
            "feeder": "Ponds Bridge",
            "section": "AE/O&M/PALLAVARAM WEST"
          },
          {
            "id": "tw_2101571238367994107_c7eb0e66",
            "date": "2026-09-20",
            "workType": "Transformer fault rectification",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pallavaram West",
            "feeder": "Meenachi Nagar",
            "section": "AE/O&M/PALLAVARAM WEST"
          },
          {
            "id": "tw_2101590238652936354_a2c7f01e",
            "date": "2026-09-20",
            "workType": "Pole Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Moogiliyeri, Meenakshi Nagar, Kasthuribai Nagar",
            "section": "AE/O&M/PALLAVARAM WEST"
          },
          {
            "id": "tw_2094112882996994102_57eb1fcb",
            "date": "2026-08-30",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Pallavaram East",
            "feeder": "11KV Bharathi Nagar",
            "section": "AE/O&M/PALLAVARAM EAST"
          },
          {
            "id": "tw_2093611578860191920_36769375",
            "date": "2026-08-29",
            "workType": "Pole Shifting Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Veeramamunivar Salai, Kamarajar Salai and surrounding areas",
            "feeder": "11 kV Pammal",
            "section": "AE/O&M/PALLAVARAM WEST"
          },
          {
            "id": "tw_2086324173589377244_e6f5a9bb",
            "date": "2026-08-09",
            "workType": "Transformer Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Muthumariamman Kovil Street, Jeevanandam Street",
            "feeder": "Meenakshi Nagar",
            "section": "AE/O&M/PALLAVARAM WEST"
          },
          {
            "id": "tw_2083405519780507957_a543c916",
            "date": "2026-08-01",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "PVR Mall, Santhai Road, Erumalai Chavadi, Harbour Arch, Mukkannani Amman Kovil Street, Rani Anna Nagar, Kennedy Veli, Moovarasampettai Main Road, Madipakkam Main Road",
            "feeder": "11kV Thirusulam",
            "section": "AE/O&M/PALLAVARAM EAST"
          },
          {
            "id": "tw_2083054084396048513_52d2b81e",
            "date": "2026-07-31",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Gandhi Statue, Jayalakshmi Nagar, Bramhanar Street, A.R.G. Nagar, Alagappa Nagar, Kaveri Street, Vaigai Street",
            "feeder": "Dargah Road",
            "section": "AE/O&M/PALLAVARAM EAST"
          },
          {
            "id": "tw_2082686349799518326_6642dcd0",
            "date": "2026-07-30",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Manavala Nagar, Jayendra Nagar, Ayyappa Nagar, Prasanth Colony, Senthil Avenue, Bakkiyam Nagar, Navaneetham Nagar, V.G.P. Pon Nagar",
            "feeder": "Bhavani Nagar",
            "section": "AE/O&M/PALLAVARAM EAST"
          },
          {
            "id": "tw_2082315193598849516_f6fc82d9",
            "date": "2026-07-29",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Bharathi Nagar Main Road, Pachaiamman Kovil Street, Ilangovadigal Street, Kannagi Street, Kambar Street, Thiruvalluvar Street, Malaimagal Street",
            "feeder": "11 KV Bharathi Nagar",
            "section": "AE/O&M/PALLAVARAM EAST"
          },
          {
            "id": "TvrbSLIUfzcbnOsz3l5b",
            "date": "2026-07-22",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Eswari Nagar, New Colony, Vembuli Amman Kovil Street, Chitra Township, Jain Green Acres, Latheef Colony, Kamarajar Nagar",
            "feeder": "11 kV Keelkattalai",
            "section": "AE/O&M/PALLAVARAM EAST"
          },
          {
            "id": "UuDZN7BTq68dWtiZC0Vb",
            "date": "2026-07-22",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mallika Nagar, Hariyan Street, Bharath Nagar, Mariamman Kovil Street, Ponniyamman Kovil Street, Sarojini Street, Officer Lane, Veteran Lane",
            "feeder": "11 kV Mallika Nagar",
            "section": "AE/O&M/PALLAVARAM WEST"
          },
          {
            "id": "VSYLxjkiiATCbG7Q5fEC",
            "date": "2026-07-21",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mallika Nagar, P.V. Vaithiyalingam Salai, Vels University, Roja Street, Vignesh Street, Gokul Street, Manoranjitham Street",
            "feeder": "11 kV Kattabomman Nagar",
            "section": "AE/O&M/PALLAVARAM EAST"
          },
          {
            "id": "emtEGfFOofKx2QiGjDSj",
            "date": "2026-07-20",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kovalan Street, Ponniyamman Kovil Street, Union Carbide Colony, Kannabiran Street, Parthasarathy Street, Duraikannu Road, Nadesan Street, Thiruvenkadamudaiyan Street, HEPA School Road, and some parts of Pallavaram East area",
            "feeder": "11 kV Kalaivanar Nagar",
            "section": "AE/O&M/PALLAVARAM EAST"
          },
          {
            "id": "Ar1XRIAWIYmS6tAGOI7r",
            "date": "2026-07-17",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "TTK Company, Chavadi Street, IHFD Flats, Annasamy Street, GST Road, From Pallavaram Bus Stand to Bonds Bridge, Arundhatipuram, Valluvar Pettai, Ranganathan Street, IG Road Signal, Ranganathan Subway, Ambedkar Statue, Canara Bank",
            "feeder": "11 kV LRC",
            "section": "AE/O&M/PALLAVARAM WEST"
          },
          {
            "id": "PACNXIVLGlGVPILurN4n",
            "date": "2026-07-14",
            "workType": "Transformer Failure",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Pamper St, Daivasigamani St, Madhavan St",
            "feeder": "Pammal",
            "section": "AE/O&M/PALLAVARAM WEST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2101798817347833920_0840c3b7",
          "date": "2026-09-21",
          "workType": "Distribution Transformer Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Muthalamman Koil Street, Malai Medu, GST Road, Munusamy Mesthiri Street, Kannabiran Koil Street",
          "feeder": "Ponds Bridge",
          "section": "AE/O&M/PALLAVARAM WEST"
        },
        {
          "id": "tw_2101571238367994107_c7eb0e66",
          "date": "2026-09-20",
          "workType": "Transformer fault rectification",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pallavaram West",
          "feeder": "Meenachi Nagar",
          "section": "AE/O&M/PALLAVARAM WEST"
        },
        {
          "id": "tw_2101590238652936354_a2c7f01e",
          "date": "2026-09-20",
          "workType": "Pole Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Moogiliyeri, Meenakshi Nagar, Kasthuribai Nagar",
          "section": "AE/O&M/PALLAVARAM WEST"
        },
        {
          "id": "tw_2094112882996994102_57eb1fcb",
          "date": "2026-08-30",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Pallavaram East",
          "feeder": "11KV Bharathi Nagar",
          "section": "AE/O&M/PALLAVARAM EAST"
        },
        {
          "id": "tw_2093611578860191920_36769375",
          "date": "2026-08-29",
          "workType": "Pole Shifting Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Veeramamunivar Salai, Kamarajar Salai and surrounding areas",
          "feeder": "11 kV Pammal",
          "section": "AE/O&M/PALLAVARAM WEST"
        },
        {
          "id": "tw_2086324173589377244_e6f5a9bb",
          "date": "2026-08-09",
          "workType": "Transformer Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Muthumariamman Kovil Street, Jeevanandam Street",
          "feeder": "Meenakshi Nagar",
          "section": "AE/O&M/PALLAVARAM WEST"
        },
        {
          "id": "tw_2083405519780507957_a543c916",
          "date": "2026-08-01",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "PVR Mall, Santhai Road, Erumalai Chavadi, Harbour Arch, Mukkannani Amman Kovil Street, Rani Anna Nagar, Kennedy Veli, Moovarasampettai Main Road, Madipakkam Main Road",
          "feeder": "11kV Thirusulam",
          "section": "AE/O&M/PALLAVARAM EAST"
        },
        {
          "id": "tw_2083054084396048513_52d2b81e",
          "date": "2026-07-31",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Gandhi Statue, Jayalakshmi Nagar, Bramhanar Street, A.R.G. Nagar, Alagappa Nagar, Kaveri Street, Vaigai Street",
          "feeder": "Dargah Road",
          "section": "AE/O&M/PALLAVARAM EAST"
        },
        {
          "id": "tw_2082686349799518326_6642dcd0",
          "date": "2026-07-30",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Manavala Nagar, Jayendra Nagar, Ayyappa Nagar, Prasanth Colony, Senthil Avenue, Bakkiyam Nagar, Navaneetham Nagar, V.G.P. Pon Nagar",
          "feeder": "Bhavani Nagar",
          "section": "AE/O&M/PALLAVARAM EAST"
        },
        {
          "id": "tw_2082315193598849516_f6fc82d9",
          "date": "2026-07-29",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Bharathi Nagar Main Road, Pachaiamman Kovil Street, Ilangovadigal Street, Kannagi Street, Kambar Street, Thiruvalluvar Street, Malaimagal Street",
          "feeder": "11 KV Bharathi Nagar",
          "section": "AE/O&M/PALLAVARAM EAST"
        },
        {
          "id": "TvrbSLIUfzcbnOsz3l5b",
          "date": "2026-07-22",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Eswari Nagar, New Colony, Vembuli Amman Kovil Street, Chitra Township, Jain Green Acres, Latheef Colony, Kamarajar Nagar",
          "feeder": "11 kV Keelkattalai",
          "section": "AE/O&M/PALLAVARAM EAST"
        },
        {
          "id": "UuDZN7BTq68dWtiZC0Vb",
          "date": "2026-07-22",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mallika Nagar, Hariyan Street, Bharath Nagar, Mariamman Kovil Street, Ponniyamman Kovil Street, Sarojini Street, Officer Lane, Veteran Lane",
          "feeder": "11 kV Mallika Nagar",
          "section": "AE/O&M/PALLAVARAM WEST"
        },
        {
          "id": "VSYLxjkiiATCbG7Q5fEC",
          "date": "2026-07-21",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mallika Nagar, P.V. Vaithiyalingam Salai, Vels University, Roja Street, Vignesh Street, Gokul Street, Manoranjitham Street",
          "feeder": "11 kV Kattabomman Nagar",
          "section": "AE/O&M/PALLAVARAM EAST"
        },
        {
          "id": "emtEGfFOofKx2QiGjDSj",
          "date": "2026-07-20",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kovalan Street, Ponniyamman Kovil Street, Union Carbide Colony, Kannabiran Street, Parthasarathy Street, Duraikannu Road, Nadesan Street, Thiruvenkadamudaiyan Street, HEPA School Road, and some parts of Pallavaram East area",
          "feeder": "11 kV Kalaivanar Nagar",
          "section": "AE/O&M/PALLAVARAM EAST"
        },
        {
          "id": "Ar1XRIAWIYmS6tAGOI7r",
          "date": "2026-07-17",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "TTK Company, Chavadi Street, IHFD Flats, Annasamy Street, GST Road, From Pallavaram Bus Stand to Bonds Bridge, Arundhatipuram, Valluvar Pettai, Ranganathan Street, IG Road Signal, Ranganathan Subway, Ambedkar Statue, Canara Bank",
          "feeder": "11 kV LRC",
          "section": "AE/O&M/PALLAVARAM WEST"
        },
        {
          "id": "PACNXIVLGlGVPILurN4n",
          "date": "2026-07-14",
          "workType": "Transformer Failure",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Pamper St, Daivasigamani St, Madhavan St",
          "feeder": "Pammal",
          "section": "AE/O&M/PALLAVARAM WEST"
        }
      ]
    },
    {
      "name": "110/11 KV RAMAPURAM SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.18777,
        13.02576
      ],
      "elevation_m": 14,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.5,
      "sentinel2_mndwi_2026": -0.176,
      "historical_q3_2026_outages": 14,
      "connected_feeders_count": 12,
      "connected_sections_count": 4,
      "feeders": [
        "11 KV IAS / IPS Colony",
        "11 kV MIOT",
        "11kV Manapakkam",
        "Bhatia Garden",
        "11 KV G.P.S Colony and 11 KV Appus",
        "11 kV TNHB",
        "Ramapuram",
        "11 KV GPS Colony and 11 KV Appus",
        "Manapakkam",
        "River View",
        "Sabari Nagar",
        "11 kV India Shoe"
      ],
      "sections": [
        "AE/O&M/NANDHAMBAKKAM",
        "AE/O&M/RAMAPURAM",
        "AE/O&M/GUINDY",
        "AE/O&M/MANAPAKKAM"
      ],
      "composite_risk_score": 40,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.5,
      "sentinel2_mndwi_2024_2026": -0.176,
      "distance_to_coastline_km": 9.87,
      "urban_impervious_built_pct": 66.7,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 14,
        "periodicMaintenanceCount": 11,
        "unscheduledTripsCount": 3,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 11,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 59,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-25",
        "lastTripDate": "2026-08-01",
        "events": [
          {
            "id": "tw_2103383989386121453_cf3ae01f",
            "date": "2026-09-25",
            "workType": "Feeder Shutdown Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sundar Nagar and surrounding areas",
            "feeder": "11 kV MIOT",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2098250281909932336_e933b93a",
            "date": "2026-09-11",
            "workType": "Feeder Shutdown Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mahalakshmi Nagar, M.G. Road, Kolapakkam Bajanaikoil Street, V.I.P. Anugraha, Oor Vizhudhugal, Ramachandra Nagar, Pozhichalur, Pallavaram Main Road, Matha Town and surrounding areas",
            "feeder": "Bhatia Garden",
            "section": "AE/O&M/NANDHAMBAKKAM"
          },
          {
            "id": "tw_2097905647635648651_e0c11e29",
            "date": "2026-09-10",
            "workType": "Shutdown Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mullai Nagar, Thirumalai Nagar, TNHB Apartments, Bharathi Salai, SRM College Area, Om Easwaran Street and its surrounding areas",
            "feeder": "11 kV TNHB",
            "section": "AE/O&M/RAMAPURAM"
          },
          {
            "id": "tw_2097945110306791905_c88c4b83",
            "date": "2026-09-10",
            "workType": "Shutdown Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ganesh Nagar, Ramamoorthy Avenue, A.V. Mallees Garden, Feedsha Apartments, V.N.G. Bloomington Garden, Lotus Street, Karuppasamy Kovil Area, Primex",
            "feeder": "River View",
            "section": "AE/O&M/NANDHAMBAKKAM"
          },
          {
            "id": "tw_2097550250085077456_a4d8e2b0",
            "date": "2026-09-09",
            "workType": "HT Feeder Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Subasri Nagar all streets, Kamala Nagar, Kamakshi Nagar, Mariamman Koil Street, Kedar Hospital Road, Thirumurugan Nagar, M.K.M. School Street, Ellaiamman Koil Street, Sabari Nagar 1st, 2nd, 3rd Main Road, Mount – Porur Main Road, Vinayagapuram, Sriram Nagar, Venkateswara Avenue, Dhanam Nagar and its surrounding areas",
            "feeder": "11 kV India Shoe",
            "section": "AE/O&M/RAMAPURAM"
          },
          {
            "id": "3xAMe2oD2GTNtIJ1e8M4",
            "date": "2026-08-01",
            "workType": "HT Cable fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Ramapuram",
            "feeder": "Sabari Nagar",
            "section": "AE/O&M/RAMAPURAM"
          },
          {
            "id": "AUWRMQ3VJcehIsh53HWD",
            "date": "2026-08-01",
            "workType": "LT Line conductor snapped",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Ramapuram",
            "feeder": "Ramapuram",
            "section": "AE/O&M/RAMAPURAM"
          },
          {
            "id": "tDd5cwcQr1SgiC95eWCg",
            "date": "2026-08-01",
            "workType": "Feeder fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Manapakkam",
            "feeder": "Manapakkam",
            "section": "AE/O&M/RAMAPURAM"
          },
          {
            "id": "tw_2081969923962921357_d7f1a61d",
            "date": "2026-07-28",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Manapakkam Main Road, Sethulakshmi Avenue, L&T Back Gate, Ambedkar Nagar, Velavan Nagar, IAS/IPS Colony",
            "feeder": "11 KV IAS / IPS Colony",
            "section": "AE/O&M/MANAPAKKAM"
          },
          {
            "id": "tw_2081980517747216516_be1c2ec8",
            "date": "2026-07-28",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Manapakkam, Kolapakkam, Krishna Court, C.R.R Puram, Periyar Salai, Indira Salai, M.G.R Garden, Sriram Garden, Lakshmi Nagar, Pillaiyar Kovil Street, Macro Marwel, Casagrand Woodset, Casagrand Castle, TVE Emerald, Dharmarajapuram",
            "feeder": "11 KV GPS Colony and 11 KV Appus",
            "section": "AE/O&M/NANDHAMBAKKAM"
          },
          {
            "id": "tw_2081980517747216516_ca688a1e",
            "date": "2026-07-28",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Manapakkam, Kolapakkam, Krishna Court, C.R.R Puram, Periyar Salai, Indira Salai, M.G.R Garden, Sriram Garden, Lakshmi Nagar, Pillaiyar Kovil Street, Macro Marwel, Casagrand Woodside, Casagrand Castle, TVE Emerald, Dharmarajapuram",
            "feeder": "11 KV G.P.S Colony and 11 KV Appus",
            "section": "AE/O&M/NANDHAMBAKKAM"
          },
          {
            "id": "PjiB1YwsgnG7vjMj6Fp3",
            "date": "2026-07-15",
            "workType": "Manapakkam Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Manapakkam Main Road, Sethulakshmi Avenue, L&T Back Gate, Ambedkar Nagar, Velavan Nagar, IAS/IPS Colony",
            "feeder": "11kV Manapakkam",
            "section": "AE/O&M/MANAPAKKAM"
          },
          {
            "id": "KR7KIPAaWHe845G6bx0f",
            "date": "2026-07-09",
            "workType": "Feeder Shutdown Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Senthamizh Nagar, Kannadasan Nagar, Annai Sathya Nagar, Aniez Nagar, Kothari Nagar, Aandavar Nagar",
            "feeder": "Ramapuram",
            "section": "AE/O&M/RAMAPURAM"
          },
          {
            "id": "aQOaLrXN645gdRWtWJhk",
            "date": "2026-07-07",
            "workType": "Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thiruvalluvar Nagar, Arumuga Nagar, V.V. Kovil Street, Bajanai Kovil Street, Perumal Kovil Street, Casagrand Utopia, Karthik Balaji Nagar, Chandra Nagar, Adikesavan Nagar",
            "section": "AE/O&M/NANDHAMBAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103383989386121453_cf3ae01f",
          "date": "2026-09-25",
          "workType": "Feeder Shutdown Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sundar Nagar and surrounding areas",
          "feeder": "11 kV MIOT",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2098250281909932336_e933b93a",
          "date": "2026-09-11",
          "workType": "Feeder Shutdown Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mahalakshmi Nagar, M.G. Road, Kolapakkam Bajanaikoil Street, V.I.P. Anugraha, Oor Vizhudhugal, Ramachandra Nagar, Pozhichalur, Pallavaram Main Road, Matha Town and surrounding areas",
          "feeder": "Bhatia Garden",
          "section": "AE/O&M/NANDHAMBAKKAM"
        },
        {
          "id": "tw_2097905647635648651_e0c11e29",
          "date": "2026-09-10",
          "workType": "Shutdown Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mullai Nagar, Thirumalai Nagar, TNHB Apartments, Bharathi Salai, SRM College Area, Om Easwaran Street and its surrounding areas",
          "feeder": "11 kV TNHB",
          "section": "AE/O&M/RAMAPURAM"
        },
        {
          "id": "tw_2097945110306791905_c88c4b83",
          "date": "2026-09-10",
          "workType": "Shutdown Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ganesh Nagar, Ramamoorthy Avenue, A.V. Mallees Garden, Feedsha Apartments, V.N.G. Bloomington Garden, Lotus Street, Karuppasamy Kovil Area, Primex",
          "feeder": "River View",
          "section": "AE/O&M/NANDHAMBAKKAM"
        },
        {
          "id": "tw_2097550250085077456_a4d8e2b0",
          "date": "2026-09-09",
          "workType": "HT Feeder Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Subasri Nagar all streets, Kamala Nagar, Kamakshi Nagar, Mariamman Koil Street, Kedar Hospital Road, Thirumurugan Nagar, M.K.M. School Street, Ellaiamman Koil Street, Sabari Nagar 1st, 2nd, 3rd Main Road, Mount – Porur Main Road, Vinayagapuram, Sriram Nagar, Venkateswara Avenue, Dhanam Nagar and its surrounding areas",
          "feeder": "11 kV India Shoe",
          "section": "AE/O&M/RAMAPURAM"
        },
        {
          "id": "3xAMe2oD2GTNtIJ1e8M4",
          "date": "2026-08-01",
          "workType": "HT Cable fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Ramapuram",
          "feeder": "Sabari Nagar",
          "section": "AE/O&M/RAMAPURAM"
        },
        {
          "id": "AUWRMQ3VJcehIsh53HWD",
          "date": "2026-08-01",
          "workType": "LT Line conductor snapped",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Ramapuram",
          "feeder": "Ramapuram",
          "section": "AE/O&M/RAMAPURAM"
        },
        {
          "id": "tDd5cwcQr1SgiC95eWCg",
          "date": "2026-08-01",
          "workType": "Feeder fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Manapakkam",
          "feeder": "Manapakkam",
          "section": "AE/O&M/RAMAPURAM"
        },
        {
          "id": "tw_2081969923962921357_d7f1a61d",
          "date": "2026-07-28",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Manapakkam Main Road, Sethulakshmi Avenue, L&T Back Gate, Ambedkar Nagar, Velavan Nagar, IAS/IPS Colony",
          "feeder": "11 KV IAS / IPS Colony",
          "section": "AE/O&M/MANAPAKKAM"
        },
        {
          "id": "tw_2081980517747216516_be1c2ec8",
          "date": "2026-07-28",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Manapakkam, Kolapakkam, Krishna Court, C.R.R Puram, Periyar Salai, Indira Salai, M.G.R Garden, Sriram Garden, Lakshmi Nagar, Pillaiyar Kovil Street, Macro Marwel, Casagrand Woodset, Casagrand Castle, TVE Emerald, Dharmarajapuram",
          "feeder": "11 KV GPS Colony and 11 KV Appus",
          "section": "AE/O&M/NANDHAMBAKKAM"
        },
        {
          "id": "tw_2081980517747216516_ca688a1e",
          "date": "2026-07-28",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Manapakkam, Kolapakkam, Krishna Court, C.R.R Puram, Periyar Salai, Indira Salai, M.G.R Garden, Sriram Garden, Lakshmi Nagar, Pillaiyar Kovil Street, Macro Marwel, Casagrand Woodside, Casagrand Castle, TVE Emerald, Dharmarajapuram",
          "feeder": "11 KV G.P.S Colony and 11 KV Appus",
          "section": "AE/O&M/NANDHAMBAKKAM"
        },
        {
          "id": "PjiB1YwsgnG7vjMj6Fp3",
          "date": "2026-07-15",
          "workType": "Manapakkam Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Manapakkam Main Road, Sethulakshmi Avenue, L&T Back Gate, Ambedkar Nagar, Velavan Nagar, IAS/IPS Colony",
          "feeder": "11kV Manapakkam",
          "section": "AE/O&M/MANAPAKKAM"
        },
        {
          "id": "KR7KIPAaWHe845G6bx0f",
          "date": "2026-07-09",
          "workType": "Feeder Shutdown Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Senthamizh Nagar, Kannadasan Nagar, Annai Sathya Nagar, Aniez Nagar, Kothari Nagar, Aandavar Nagar",
          "feeder": "Ramapuram",
          "section": "AE/O&M/RAMAPURAM"
        },
        {
          "id": "aQOaLrXN645gdRWtWJhk",
          "date": "2026-07-07",
          "workType": "Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thiruvalluvar Nagar, Arumuga Nagar, V.V. Kovil Street, Bajanai Kovil Street, Perumal Kovil Street, Casagrand Utopia, Karthik Balaji Nagar, Chandra Nagar, Adikesavan Nagar",
          "section": "AE/O&M/NANDHAMBAKKAM"
        }
      ]
    },
    {
      "name": "33/11KV GANDHI NAGAR SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.24334,
        13.12482
      ],
      "elevation_m": 6,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.5,
      "sentinel2_mndwi_2026": -0.352,
      "historical_q3_2026_outages": 6,
      "connected_feeders_count": 6,
      "connected_sections_count": 3,
      "feeders": [
        "Chandrabrabhu Colony 11 kV",
        "Kakkanji",
        "11 KV 1st Main Road",
        "11 kV Kamaraj Ave",
        "2nd Main Road",
        "Kamarajar Avenue"
      ],
      "sections": [
        "AE/O&M/GANDHI NAGAR",
        "AE/O&M/GUINDY",
        "AE/O&M/INDRA NAGAR"
      ],
      "composite_risk_score": 39.8,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.5,
      "sentinel2_mndwi_2024_2026": -0.352,
      "distance_to_coastline_km": 7.24,
      "urban_impervious_built_pct": 65,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 6,
        "periodicMaintenanceCount": 6,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 4,
        "ltStreetMaintenanceCount": 2,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-25",
        "events": [
          {
            "id": "tw_2103409717963903281_ca059add",
            "date": "2026-09-25",
            "workType": "Pillar Heightening Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "KV Apartments",
            "feeder": "Kakkanji",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2089953677956321761_7332635f",
            "date": "2026-08-19",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Teachers Colony, L.B. Road, Kamarajar Avenue",
            "feeder": "Kamarajar Avenue",
            "section": "AE/O&M/INDRA NAGAR"
          },
          {
            "id": "tw_2090044212809257109_e21f271d",
            "date": "2026-08-19",
            "workType": "Pillar Damage Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kasthuribai Nagar 8th Main Road, 7th Main Road, Canal Bank Road",
            "feeder": "11 kV Kamaraj Ave",
            "section": "AE/O&M/INDRA NAGAR"
          },
          {
            "id": "tw_2082311887849722245_2200d954",
            "date": "2026-07-29",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "1st Main Road Gandhi Nagar, Indira Nagar, Krishnamachari Road, Gokul Arcade, Sardar Patel Road (Adyar, Indira Nagar)",
            "feeder": "11 KV 1st Main Road",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "CxzpgKRwtOBJGNdrlpCP",
            "date": "2026-07-15",
            "workType": "RMU Conversion Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Chandrabrabhu Colony, Surrounding areas",
            "feeder": "Chandrabrabhu Colony 11 kV",
            "section": "AE/O&M/GANDHI NAGAR"
          },
          {
            "id": "G45Fyi9qNv2hfM6MaFkv",
            "date": "2026-07-06",
            "workType": "Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Besant Nagar 6th Cross Street to 15th Cross Street, 1st and 2nd Main Road, RBI Quarters, Kakkan Colony, 4th, 16th and 29th Cross Street, 2nd, 3rd and 7th Avenue, Tiger Varadhachariar Road Extension, Gandhi Nagar 2nd Main Road, 1st and 2nd Crescent Park Road, Crescent Avenue",
            "feeder": "2nd Main Road",
            "section": "AE/O&M/GANDHI NAGAR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103409717963903281_ca059add",
          "date": "2026-09-25",
          "workType": "Pillar Heightening Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "KV Apartments",
          "feeder": "Kakkanji",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2089953677956321761_7332635f",
          "date": "2026-08-19",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Teachers Colony, L.B. Road, Kamarajar Avenue",
          "feeder": "Kamarajar Avenue",
          "section": "AE/O&M/INDRA NAGAR"
        },
        {
          "id": "tw_2090044212809257109_e21f271d",
          "date": "2026-08-19",
          "workType": "Pillar Damage Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kasthuribai Nagar 8th Main Road, 7th Main Road, Canal Bank Road",
          "feeder": "11 kV Kamaraj Ave",
          "section": "AE/O&M/INDRA NAGAR"
        },
        {
          "id": "tw_2082311887849722245_2200d954",
          "date": "2026-07-29",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "1st Main Road Gandhi Nagar, Indira Nagar, Krishnamachari Road, Gokul Arcade, Sardar Patel Road (Adyar, Indira Nagar)",
          "feeder": "11 KV 1st Main Road",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "CxzpgKRwtOBJGNdrlpCP",
          "date": "2026-07-15",
          "workType": "RMU Conversion Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Chandrabrabhu Colony, Surrounding areas",
          "feeder": "Chandrabrabhu Colony 11 kV",
          "section": "AE/O&M/GANDHI NAGAR"
        },
        {
          "id": "G45Fyi9qNv2hfM6MaFkv",
          "date": "2026-07-06",
          "workType": "Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Besant Nagar 6th Cross Street to 15th Cross Street, 1st and 2nd Main Road, RBI Quarters, Kakkan Colony, 4th, 16th and 29th Cross Street, 2nd, 3rd and 7th Avenue, Tiger Varadhachariar Road Extension, Gandhi Nagar 2nd Main Road, 1st and 2nd Crescent Park Road, Crescent Avenue",
          "feeder": "2nd Main Road",
          "section": "AE/O&M/GANDHI NAGAR"
        }
      ]
    },
    {
      "name": "33/11 KV TONDIARPET SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.27849,
        13.12993
      ],
      "elevation_m": 5,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.8,
      "sentinel2_mndwi_2026": -0.307,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Nethaji Nagar"
      ],
      "sections": [
        "AE/O&M/TONDIARPET SS"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "HIGH_WATERLOGGING_RISK",
      "anticipatory_sop": "Pluvial Inundation & Runoff Hazard (Impervious: 75.0%). Live Feeder Telemetry Monitoring; Pre-stage Mobile DG Sets; Standby Tree-clearing crews",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.307,
      "distance_to_coastline_km": 3.64,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 35,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-29",
        "lastTripDate": "2026-08-25",
        "events": [
          {
            "id": "tw_2093650093425750452_f11674e8",
            "date": "2026-08-29",
            "workType": "Transformer Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Nethaji Nagar 1st to 6th Street, Patel Nagar, Sanjay Gandhi Nagar, Vinoba Nagar and surrounding areas",
            "feeder": "Nethaji Nagar",
            "section": "AE/O&M/TONDIARPET SS"
          },
          {
            "id": "tw_2092278131780673980_4c42d394",
            "date": "2026-08-25",
            "workType": "HT Cable Fault Repair Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Nethaji Nagar",
            "feeder": "Nethaji Nagar",
            "section": "AE/O&M/TONDIARPET SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2093650093425750452_f11674e8",
          "date": "2026-08-29",
          "workType": "Transformer Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Nethaji Nagar 1st to 6th Street, Patel Nagar, Sanjay Gandhi Nagar, Vinoba Nagar and surrounding areas",
          "feeder": "Nethaji Nagar",
          "section": "AE/O&M/TONDIARPET SS"
        },
        {
          "id": "tw_2092278131780673980_4c42d394",
          "date": "2026-08-25",
          "workType": "HT Cable Fault Repair Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Nethaji Nagar",
          "feeder": "Nethaji Nagar",
          "section": "AE/O&M/TONDIARPET SS"
        }
      ]
    },
    {
      "name": "33/11KV AIRLAND SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.31596,
        13.21058
      ],
      "elevation_m": 7,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 6,
      "sentinel2_mndwi_2026": -0.45,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 2,
      "feeders": [
        "ME Road",
        "AS Nagar"
      ],
      "sections": [
        "AE/O&M/THIRUVOTRIYUR SS",
        "AE/O&M/ENNORE"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.45,
      "distance_to_coastline_km": 4.64,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-24",
        "events": [
          {
            "id": "tw_2102999154251399561_75a6fc92",
            "date": "2026-09-24",
            "workType": "Emergency HT Jumper Cut, Weak Jumper Repair & Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "V.P. Nagar, J.J. Nagar, Sathiyamoorthy Nagar, Kargil Nagar, Vetri Vinayagar Nagar, Rajaji Nagar",
            "feeder": "ME Road",
            "section": "AE/O&M/THIRUVOTRIYUR SS"
          },
          {
            "id": "tw_2096133892457812340_1547e251",
            "date": "2026-09-05",
            "workType": "Feeder Pillar Heightening Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "K.V.K. Kuppam, Nehru Nagar, Surrounding areas",
            "feeder": "AS Nagar",
            "section": "AE/O&M/ENNORE"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2102999154251399561_75a6fc92",
          "date": "2026-09-24",
          "workType": "Emergency HT Jumper Cut, Weak Jumper Repair & Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "V.P. Nagar, J.J. Nagar, Sathiyamoorthy Nagar, Kargil Nagar, Vetri Vinayagar Nagar, Rajaji Nagar",
          "feeder": "ME Road",
          "section": "AE/O&M/THIRUVOTRIYUR SS"
        },
        {
          "id": "tw_2096133892457812340_1547e251",
          "date": "2026-09-05",
          "workType": "Feeder Pillar Heightening Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "K.V.K. Kuppam, Nehru Nagar, Surrounding areas",
          "feeder": "AS Nagar",
          "section": "AE/O&M/ENNORE"
        }
      ]
    },
    {
      "name": "33/11 kV Vyasarpadi Industrial Estate",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.25616,
        13.1196
      ],
      "elevation_m": 7,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.7,
      "sentinel2_mndwi_2026": -0.319,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV J.J.R. Nagar",
        "11 kV B.V. Colony"
      ],
      "sections": [
        "AE/O&M/VYASARPADI"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.319,
      "distance_to_coastline_km": 6.28,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-09",
        "events": [
          {
            "id": "pm-2026-09-09-70-1",
            "date": "2026-09-09",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "33/11 kV Vyasarpadi Industrial Estate",
            "feeder": "11 kV B.V. Colony"
          },
          {
            "id": "pm-2026-08-04-70-0",
            "date": "2026-08-04",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "33/11 kV Vyasarpadi Industrial Estate"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-09-70-1",
          "date": "2026-09-09",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "33/11 kV Vyasarpadi Industrial Estate",
          "feeder": "11 kV B.V. Colony"
        },
        {
          "id": "pm-2026-08-04-70-0",
          "date": "2026-08-04",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "33/11 kV Vyasarpadi Industrial Estate"
        }
      ]
    },
    {
      "name": "Visalodge Thottam SS",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.2619,
        13.03155
      ],
      "elevation_m": 7,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.3,
      "sentinel2_mndwi_2026": -0.301,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 0,
      "connected_sections_count": 2,
      "feeders": [],
      "sections": [
        "AE/O&M/NANDANAM",
        "AE/O&M/MANDAVELI"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.301,
      "distance_to_coastline_km": 3.24,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-11",
        "events": [
          {
            "id": "pm-2026-09-11-71-1",
            "date": "2026-09-11",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Visalodge Thottam SS"
          },
          {
            "id": "pm-2026-08-06-71-0",
            "date": "2026-08-06",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "Visalodge Thottam SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-11-71-1",
          "date": "2026-09-11",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Visalodge Thottam SS"
        },
        {
          "id": "pm-2026-08-06-71-0",
          "date": "2026-08-06",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "Visalodge Thottam SS"
        }
      ]
    },
    {
      "name": "33/11KV IIT SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.25501,
        12.9828
      ],
      "elevation_m": 8,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.439,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Cancer Hospital"
      ],
      "sections": [
        "AE/O&M/INDRA NAGAR"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.439,
      "distance_to_coastline_km": 2.89,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-17",
        "events": [
          {
            "id": "J73xfHzhJAiKb3bbENtM",
            "date": "2026-07-17",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Indira Nagar, Kasturiba Nagar 3rd and 4th Main Road, 3rd Cross Street, Canal Bank Road, Nehru Nagar 2nd to 4th Main Road, Thanalakshmi Avenue, 1st to 4th Streets",
            "feeder": "11 kV Cancer Hospital",
            "section": "AE/O&M/INDRA NAGAR"
          },
          {
            "id": "PkeSZByoYl0JLiP523Mn",
            "date": "2026-07-15",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kasturibai Nagar 1st St, 3rd Main Road, Sardar Patel Road 1st & 2nd St, Anna Ave, Govindapuram 1st & 2nd St",
            "section": "AE/O&M/INDRA NAGAR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "J73xfHzhJAiKb3bbENtM",
          "date": "2026-07-17",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Indira Nagar, Kasturiba Nagar 3rd and 4th Main Road, 3rd Cross Street, Canal Bank Road, Nehru Nagar 2nd to 4th Main Road, Thanalakshmi Avenue, 1st to 4th Streets",
          "feeder": "11 kV Cancer Hospital",
          "section": "AE/O&M/INDRA NAGAR"
        },
        {
          "id": "PkeSZByoYl0JLiP523Mn",
          "date": "2026-07-15",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kasturibai Nagar 1st St, 3rd Main Road, Sardar Patel Road 1st & 2nd St, Anna Ave, Govindapuram 1st & 2nd St",
          "section": "AE/O&M/INDRA NAGAR"
        }
      ]
    },
    {
      "name": "T.H. Road",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.28917,
        13.10807
      ],
      "elevation_m": 9,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.4,
      "sentinel2_mndwi_2026": -0.382,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 2,
      "feeders": [
        "Vallalar Nagar",
        "G.A. Road"
      ],
      "sections": [
        "AE/O&M/VALLALAR NAGAR",
        "AE/O&M/TONDIARPET SS"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.382,
      "distance_to_coastline_km": 4.97,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-15",
        "events": [
          {
            "id": "pm-2026-09-15-73-1",
            "date": "2026-09-15",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "T.H. Road"
          },
          {
            "id": "pm-2026-08-10-73-0",
            "date": "2026-08-10",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "T.H. Road",
            "feeder": "Vallalar Nagar"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-15-73-1",
          "date": "2026-09-15",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "T.H. Road"
        },
        {
          "id": "pm-2026-08-10-73-0",
          "date": "2026-08-10",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "T.H. Road",
          "feeder": "Vallalar Nagar"
        }
      ]
    },
    {
      "name": "33/11 KV NEHRU INDOOR STADIUM SS",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.26194,
        13.08141
      ],
      "elevation_m": 11,
      "slope_degrees": 5,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.287,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Veterinary College"
      ],
      "sections": [
        "AEE/O&M/PERIYAMET"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.287,
      "distance_to_coastline_km": 4.29,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-06",
        "events": [
          {
            "id": "tw_2096500339646345432_f74a10ac",
            "date": "2026-09-06",
            "workType": "Incoming Supply Failure Rectification Works",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Vepery High Road, Sydenhams Road, Periamet, Choolai, Vepery and surrounding areas",
            "section": "AEE/O&M/PERIYAMET"
          },
          {
            "id": "tw_2096134908725067997_bb224de0",
            "date": "2026-09-05",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Salai Street, Maddox Street, Vepery High Road, Periamet",
            "feeder": "Veterinary College",
            "section": "AEE/O&M/PERIYAMET"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2096500339646345432_f74a10ac",
          "date": "2026-09-06",
          "workType": "Incoming Supply Failure Rectification Works",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Vepery High Road, Sydenhams Road, Periamet, Choolai, Vepery and surrounding areas",
          "section": "AEE/O&M/PERIYAMET"
        },
        {
          "id": "tw_2096134908725067997_bb224de0",
          "date": "2026-09-05",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Salai Street, Maddox Street, Vepery High Road, Periamet",
          "feeder": "Veterinary College",
          "section": "AEE/O&M/PERIYAMET"
        }
      ]
    },
    {
      "name": "COURT 110/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.68466,
        10.81192
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AEE/O&M/CANTONMENT"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 274.05,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-19",
        "events": [
          {
            "id": "pm-2026-09-19-75-1",
            "date": "2026-09-19",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "COURT 110/11 KV SUBSTATION"
          },
          {
            "id": "pm-2026-08-14-75-0",
            "date": "2026-08-14",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "COURT 110/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-19-75-1",
          "date": "2026-09-19",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "COURT 110/11 KV SUBSTATION"
        },
        {
          "id": "pm-2026-08-14-75-0",
          "date": "2026-08-14",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "COURT 110/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "THURAIYUR 110/22-11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.59129,
        11.13347
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 0,
      "connected_sections_count": 2,
      "feeders": [],
      "sections": [
        "AE/O&M/SOUTH/THURAIYUR",
        "AE/O&M/KANNANOOR"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 253.92,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-21",
        "events": [
          {
            "id": "pm-2026-09-21-76-1",
            "date": "2026-09-21",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "THURAIYUR 110/22-11 KV SUBSTATION"
          },
          {
            "id": "pm-2026-08-16-76-0",
            "date": "2026-08-16",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "THURAIYUR 110/22-11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-21-76-1",
          "date": "2026-09-21",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
