          "location": "THURAIYUR 110/22-11 KV SUBSTATION"
        },
        {
          "id": "pm-2026-08-16-76-0",
          "date": "2026-08-16",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "THURAIYUR 110/22-11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "33/11 KV AMMAPETTAI SS",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.70255,
        10.75633
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 2,
      "feeders": [
        "Thayanur Sandhai, Kallakudi, All India Radio (AIR), Ennamkulathur, Alampattipudurs"
      ],
      "sections": [
        "AE/O&M/RURAL/TRICHY",
        "AEE/O&M/SEMPATTU"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 277.77,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-23",
        "events": [
          {
            "id": "pm-2026-09-23-77-1",
            "date": "2026-09-23",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "33/11 KV AMMAPETTAI SS"
          },
          {
            "id": "pm-2026-08-18-77-0",
            "date": "2026-08-18",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "33/11 KV AMMAPETTAI SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-23-77-1",
          "date": "2026-09-23",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "33/11 KV AMMAPETTAI SS"
        },
        {
          "id": "pm-2026-08-18-77-0",
          "date": "2026-08-18",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "33/11 KV AMMAPETTAI SS"
        }
      ]
    },
    {
      "name": "POOVALUR 110/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.76313,
        10.79302
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Lalgudi 3, Nannimangalam, Poovalur, Kothari, Vellanoor, Pinnavaasal and Anbil feeders"
      ],
      "sections": [
        "AE/O&M/KATTUR"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 270.55,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-05",
        "events": [
          {
            "id": "pm-2026-09-05-78-1",
            "date": "2026-09-05",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "POOVALUR 110/11 KV SUBSTATION",
            "feeder": "Lalgudi 3, Nannimangalam, Poovalur, Kothari, Vellanoor, Pinnavaasal and Anbil feeders"
          },
          {
            "id": "pm-2026-08-20-78-0",
            "date": "2026-08-20",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "POOVALUR 110/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-05-78-1",
          "date": "2026-09-05",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "POOVALUR 110/11 KV SUBSTATION",
          "feeder": "Lalgudi 3, Nannimangalam, Poovalur, Kothari, Vellanoor, Pinnavaasal and Anbil feeders"
        },
        {
          "id": "pm-2026-08-20-78-0",
          "date": "2026-08-20",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "POOVALUR 110/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "SAMAYAPURAM 110/22-11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.73487,
        10.92343
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Thenoor 22 kV, Industrial, Samayapuram, Kudineer, Ayakudi, Tollgate, Nochiyam, Idayapatti 11 kV and Thalapatti"
      ],
      "sections": [
        "AE/O&M/SAMAYAPURAM"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 260.92,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-07",
        "events": [
          {
            "id": "pm-2026-09-07-79-1",
            "date": "2026-09-07",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "SAMAYAPURAM 110/22-11 KV SUBSTATION"
          },
          {
            "id": "pm-2026-08-22-79-0",
            "date": "2026-08-22",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "SAMAYAPURAM 110/22-11 KV SUBSTATION",
            "feeder": "Thenoor 22 kV, Industrial, Samayapuram, Kudineer, Ayakudi, Tollgate, Nochiyam, Idayapatti 11 kV and Thalapatti"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-07-79-1",
          "date": "2026-09-07",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "SAMAYAPURAM 110/22-11 KV SUBSTATION"
        },
        {
          "id": "pm-2026-08-22-79-0",
          "date": "2026-08-22",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "SAMAYAPURAM 110/22-11 KV SUBSTATION",
          "feeder": "Thenoor 22 kV, Industrial, Samayapuram, Kudineer, Ayakudi, Tollgate, Nochiyam, Idayapatti 11 kV and Thalapatti"
        }
      ]
    },
    {
      "name": "PUTHANATHAM 110/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.37167,
        10.47305
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 0,
      "connected_sections_count": 2,
      "feeders": [],
      "sections": [
        "AE/O&M/PUTHANATHAM",
        "AE/O&M/METTUPATTY"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 324.82,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-09",
        "events": [
          {
            "id": "pm-2026-09-09-80-1",
            "date": "2026-09-09",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "PUTHANATHAM 110/11 KV SUBSTATION"
          },
          {
            "id": "pm-2026-08-04-80-0",
            "date": "2026-08-04",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "PUTHANATHAM 110/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-09-80-1",
          "date": "2026-09-09",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "PUTHANATHAM 110/11 KV SUBSTATION"
        },
        {
          "id": "pm-2026-08-04-80-0",
          "date": "2026-08-04",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "PUTHANATHAM 110/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "METTUPATTY SS",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.46745,
        10.48162
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/METTUPATTY"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 317.63,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-11",
        "events": [
          {
            "id": "pm-2026-09-11-81-1",
            "date": "2026-09-11",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "METTUPATTY SS"
          },
          {
            "id": "pm-2026-08-06-81-0",
            "date": "2026-08-06",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "METTUPATTY SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-11-81-1",
          "date": "2026-09-11",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "METTUPATTY SS"
        },
        {
          "id": "pm-2026-08-06-81-0",
          "date": "2026-08-06",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "METTUPATTY SS"
        }
      ]
    },
    {
      "name": "THENNUR 110/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.69059,
        10.81791
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/THENNUR"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 273.12,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 2,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-13",
        "events": [
          {
            "id": "pm-2026-09-13-82-1",
            "date": "2026-09-13",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "THENNUR 110/11 KV SUBSTATION"
          },
          {
            "id": "pm-2026-08-08-82-0",
            "date": "2026-08-08",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "THENNUR 110/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-13-82-1",
          "date": "2026-09-13",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "THENNUR 110/11 KV SUBSTATION"
        },
        {
          "id": "pm-2026-08-08-82-0",
          "date": "2026-08-08",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "THENNUR 110/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "EDAMALAIPATTYPUDUR 33/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.67355,
        10.77621
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 1,
      "feeders": [
        "Edamalaipattipudur",
        "Edamalaipattypudur"
      ],
      "sections": [
        "AEE/O&M/CRAW FORD"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 277.93,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-15",
        "events": [
          {
            "id": "pm-2026-09-15-83-1",
            "date": "2026-09-15",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "EDAMALAIPATTYPUDUR 33/11 KV SUBSTATION"
          },
          {
            "id": "pm-2026-08-10-83-0",
            "date": "2026-08-10",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "EDAMALAIPATTYPUDUR 33/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-15-83-1",
          "date": "2026-09-15",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "EDAMALAIPATTYPUDUR 33/11 KV SUBSTATION"
        },
        {
          "id": "pm-2026-08-10-83-0",
          "date": "2026-08-10",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "EDAMALAIPATTYPUDUR 33/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "Thiruvanaikovil",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.70169,
        10.84745
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 0,
      "connected_sections_count": 2,
      "feeders": [],
      "sections": [
        "AE/O&M/THIRUVANAIKOVIL",
        "AE/O&M/SRIRANGAM"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 269.79,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-17",
        "events": [
          {
            "id": "pm-2026-09-17-84-1",
            "date": "2026-09-17",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "Thiruvanaikovil"
          },
          {
            "id": "pm-2026-08-12-84-0",
            "date": "2026-08-12",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "Thiruvanaikovil"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-17-84-1",
          "date": "2026-09-17",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "Thiruvanaikovil"
        },
        {
          "id": "pm-2026-08-12-84-0",
          "date": "2026-08-12",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "Thiruvanaikovil"
        }
      ]
    },
    {
      "name": "33/11 KV MUSIRI SS",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.44795,
        10.95968
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/TOWN/MUSIRI"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 278.67,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-19",
        "events": [
          {
            "id": "pm-2026-09-19-85-1",
            "date": "2026-09-19",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "33/11 KV MUSIRI SS"
          },
          {
            "id": "pm-2026-08-14-85-0",
            "date": "2026-08-14",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "33/11 KV MUSIRI SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-19-85-1",
          "date": "2026-09-19",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "33/11 KV MUSIRI SS"
        },
        {
          "id": "pm-2026-08-14-85-0",
          "date": "2026-08-14",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "33/11 KV MUSIRI SS"
        }
      ]
    },
    {
      "name": "110KV ACHARAPAKKAM SS",
      "circle": "Chennai",
      "district": "Chengalpattu",
      "coordinates": [
        79.8126,
        12.41248
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Thilaga Mount Bricks",
        "All 11 kVs"
      ],
      "sections": [
        "Unknown Section"
      ],
      "composite_risk_score": 39.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 59.67,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-21",
        "events": [
          {
            "id": "pm-2026-09-21-86-1",
            "date": "2026-09-21",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "110KV ACHARAPAKKAM SS",
            "feeder": "All 11 kVs"
          },
          {
            "id": "pm-2026-08-16-86-0",
            "date": "2026-08-16",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "110KV ACHARAPAKKAM SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-21-86-1",
          "date": "2026-09-21",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "110KV ACHARAPAKKAM SS",
          "feeder": "All 11 kVs"
        },
        {
          "id": "pm-2026-08-16-86-0",
          "date": "2026-08-16",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "110KV ACHARAPAKKAM SS"
        }
      ]
    },
    {
      "name": "110/33-11 KV PERUMBAKKAM SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.19815,
        12.87881
      ],
      "elevation_m": 7,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 5.7,
      "sentinel2_mndwi_2026": -0.298,
      "historical_q3_2026_outages": 10,
      "connected_feeders_count": 8,
      "connected_sections_count": 6,
      "feeders": [
        "Medavakkam",
        "11 KV TCS",
        "TCS",
        "11 kV Muthamizh Nagar",
        "Pallikaranai 33 KV",
        "Perumal Kovil",
        "Gowrivakkam",
        "Arasankeni"
      ],
      "sections": [
        "AE/O&M/NANMANGALAM",
        "AE/O&M/MEDAVAKKAM",
        "AE/O&M/GOWRIVAKKAM",
        "AE/O&M/NARAYANAPURAM",
        "AE/O&M/BALAJI NAGAR",
        "AE/O&M/PERUMBAKKAM"
      ],
      "composite_risk_score": 38.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 5.7,
      "sentinel2_mndwi_2024_2026": -0.298,
      "distance_to_coastline_km": 6.47,
      "urban_impervious_built_pct": 57.8,
      "cyclone_benchmark_rainfall_mm": 259.1,
      "gpm_peak_rainfall_rate_mmh": 18,
      "cyclone_peak_wind_gust_kmh": 28.2,
      "soil_moisture_saturation_pct": 32.1,
      "simulated_surface_runoff_mm": 39.6,
      "health_profile": {
        "totalOutages90d": 10,
        "periodicMaintenanceCount": 8,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 8,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 8,
        "healthScore": 95,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-19",
        "lastTripDate": "2026-09-21",
        "events": [
          {
            "id": "tw_2102047780546253255_ff38b35e",
            "date": "2026-09-21",
            "workType": "Feeder Fault Trip & Line Patrol Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Areas fed by TCS feeder, Surrounding areas",
            "feeder": "11 KV TCS",
            "section": "AE/O&M/MEDAVAKKAM"
          },
          {
            "id": "tw_2101203879832834274_6b8cd09a",
            "date": "2026-09-19",
            "workType": "Bharathidasan SS1 DT maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Bharathidasan Street Entire Area",
            "feeder": "TCS",
            "section": "AE/O&M/NARAYANAPURAM"
          },
          {
            "id": "tw_2101273278350516571_6b8cd09a",
            "date": "2026-09-19",
            "workType": "Structure Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Entire Bharathidasan Street and its surrounding areas",
            "feeder": "TCS",
            "section": "AE/O&M/NARAYANAPURAM"
          },
          {
            "id": "tw_2100475954141577650_6b8cd09a",
            "date": "2026-09-17",
            "workType": "Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Narayanapuram, Pallikaranai",
            "feeder": "TCS",
            "section": "AE/O&M/NARAYANAPURAM"
          },
          {
            "id": "tw_2081964865128939596_50f730a8",
            "date": "2026-07-28",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Patel Company Road, Erikkarai Street, CBI Colony 1 to 7 Streets, Velachery Main Road, BHEL Nagar 1 to 5 Streets, Sivagami Nagar, Bajana Koil Street, Pillaiyar Koil Street, Ranganathapuram, Prince College",
            "feeder": "Gowrivakkam",
            "section": "AE/O&M/GOWRIVAKKAM"
          },
          {
            "id": "7XFwJbMmWGDlD2lOl4A2",
            "date": "2026-07-22",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "TNSCB Block Numbers AI, TNSCB Block Numbers AJ, TNSCB Block Numbers AK, Block Numbers 8 to 86, Block Numbers 152 to 158, Perumbakkam, Arasankazhani",
            "feeder": "11 kV Muthamizh Nagar",
            "section": "AE/O&M/PERUMBAKKAM"
          },
          {
            "id": "Os1lEzHG26ywc0UZau7t",
            "date": "2026-07-20",
            "workType": "Substation and Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Perumal Kovil Arch, Appar Street, Pillaiyar Kovil Street, Ponniyamman Kovil Street, Bajana Kovil Street, Perumal Kovil Street, Lakshmi Appathurai Street, Sai Ayusha Flat, Raga Amirtha Flat, Murugan Kovil Arch, Somu Nagar, Mandaveli Street, Surya Nagar",
            "feeder": "Perumal Kovil",
            "section": "AE/O&M/NANMANGALAM"
          },
          {
            "id": "D6h6KBnD8DxJNEUuMVlq",
            "date": "2026-07-16",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Vallal Pari Nagar, Sai Ganesh Nagar, Sai Balaji Nagar, Vanjinathan Nagar, Vivekananda Nagar, Vivekananda Nagar Kurukku Street, Pandian Nagar, Pasumpon Nagar, Subramanian Nagar, Narayanan Street, Sambandam Street, Krishna Nagar",
            "feeder": "Pallikaranai 33 KV",
            "section": "AE/O&M/NARAYANAPURAM"
          },
          {
            "id": "70jmf3Z3YQl12NiwQIeB",
            "date": "2026-07-15",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Casa Grand School, Aashirtha Avenue, Casa Grand Cherry Pick, Colour Homes, Colour Avenue, Plazza Verdant, Ishaistaboomi, Radiance Mercury, Urban Tree, Gandhi Nagar Society, Pushkin Street, KG Flats",
            "feeder": "Arasankeni",
            "section": "AE/O&M/PERUMBAKKAM"
          },
          {
            "id": "ss3XnqvzNiR9XlD1HlRf",
            "date": "2026-07-10",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Perumbakkam Main Road, Pallavan Nagar, Pandiyan Nagar, Thiruvalluvar Nagar, Velachery Main Road, Jayachandran Nagar, L.R. Avenue, Ponniyamman Nagar, Adithangal, Kumaran Theater, Madambakkam Vengaivasal Main Road, Santhoshapuram, Ruby Building, Anantha Nagar, Indira Nagar, Balaji Nagar, Rangarajapuram, Jayalakshmi Nagar, Maharajapuram, Vijaya Nagaram 2nd Main Road, Park 1st, 2nd, 3rd Streets, Anbu Nagar 1st, 2nd Streets (Medavakkam, Jalladiyanpet)",
            "feeder": "Medavakkam",
            "section": "AE/O&M/BALAJI NAGAR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2102047780546253255_ff38b35e",
          "date": "2026-09-21",
          "workType": "Feeder Fault Trip & Line Patrol Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Areas fed by TCS feeder, Surrounding areas",
          "feeder": "11 KV TCS",
          "section": "AE/O&M/MEDAVAKKAM"
        },
        {
          "id": "tw_2101203879832834274_6b8cd09a",
          "date": "2026-09-19",
          "workType": "Bharathidasan SS1 DT maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Bharathidasan Street Entire Area",
          "feeder": "TCS",
          "section": "AE/O&M/NARAYANAPURAM"
        },
        {
          "id": "tw_2101273278350516571_6b8cd09a",
          "date": "2026-09-19",
          "workType": "Structure Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Entire Bharathidasan Street and its surrounding areas",
          "feeder": "TCS",
          "section": "AE/O&M/NARAYANAPURAM"
        },
        {
          "id": "tw_2100475954141577650_6b8cd09a",
          "date": "2026-09-17",
          "workType": "Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Narayanapuram, Pallikaranai",
          "feeder": "TCS",
          "section": "AE/O&M/NARAYANAPURAM"
        },
        {
          "id": "tw_2081964865128939596_50f730a8",
          "date": "2026-07-28",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Patel Company Road, Erikkarai Street, CBI Colony 1 to 7 Streets, Velachery Main Road, BHEL Nagar 1 to 5 Streets, Sivagami Nagar, Bajana Koil Street, Pillaiyar Koil Street, Ranganathapuram, Prince College",
          "feeder": "Gowrivakkam",
          "section": "AE/O&M/GOWRIVAKKAM"
        },
        {
          "id": "7XFwJbMmWGDlD2lOl4A2",
          "date": "2026-07-22",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "TNSCB Block Numbers AI, TNSCB Block Numbers AJ, TNSCB Block Numbers AK, Block Numbers 8 to 86, Block Numbers 152 to 158, Perumbakkam, Arasankazhani",
          "feeder": "11 kV Muthamizh Nagar",
          "section": "AE/O&M/PERUMBAKKAM"
        },
        {
          "id": "Os1lEzHG26ywc0UZau7t",
          "date": "2026-07-20",
          "workType": "Substation and Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Perumal Kovil Arch, Appar Street, Pillaiyar Kovil Street, Ponniyamman Kovil Street, Bajana Kovil Street, Perumal Kovil Street, Lakshmi Appathurai Street, Sai Ayusha Flat, Raga Amirtha Flat, Murugan Kovil Arch, Somu Nagar, Mandaveli Street, Surya Nagar",
          "feeder": "Perumal Kovil",
          "section": "AE/O&M/NANMANGALAM"
        },
        {
          "id": "D6h6KBnD8DxJNEUuMVlq",
          "date": "2026-07-16",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Vallal Pari Nagar, Sai Ganesh Nagar, Sai Balaji Nagar, Vanjinathan Nagar, Vivekananda Nagar, Vivekananda Nagar Kurukku Street, Pandian Nagar, Pasumpon Nagar, Subramanian Nagar, Narayanan Street, Sambandam Street, Krishna Nagar",
          "feeder": "Pallikaranai 33 KV",
          "section": "AE/O&M/NARAYANAPURAM"
        },
        {
          "id": "70jmf3Z3YQl12NiwQIeB",
          "date": "2026-07-15",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Casa Grand School, Aashirtha Avenue, Casa Grand Cherry Pick, Colour Homes, Colour Avenue, Plazza Verdant, Ishaistaboomi, Radiance Mercury, Urban Tree, Gandhi Nagar Society, Pushkin Street, KG Flats",
          "feeder": "Arasankeni",
          "section": "AE/O&M/PERUMBAKKAM"
        },
        {
          "id": "ss3XnqvzNiR9XlD1HlRf",
          "date": "2026-07-10",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Perumbakkam Main Road, Pallavan Nagar, Pandiyan Nagar, Thiruvalluvar Nagar, Velachery Main Road, Jayachandran Nagar, L.R. Avenue, Ponniyamman Nagar, Adithangal, Kumaran Theater, Madambakkam Vengaivasal Main Road, Santhoshapuram, Ruby Building, Anantha Nagar, Indira Nagar, Balaji Nagar, Rangarajapuram, Jayalakshmi Nagar, Maharajapuram, Vijaya Nagaram 2nd Main Road, Park 1st, 2nd, 3rd Streets, Anbu Nagar 1st, 2nd Streets (Medavakkam, Jalladiyanpet)",
          "feeder": "Medavakkam",
          "section": "AE/O&M/BALAJI NAGAR"
        }
      ]
    },
    {
      "name": "33/11 KV THARAMANI SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.24726,
        13.01015
      ],
      "elevation_m": 10,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.4,
      "sentinel2_mndwi_2026": -0.403,
      "historical_q3_2026_outages": 6,
      "connected_feeders_count": 4,
      "connected_sections_count": 3,
      "feeders": [
        "Kurinji Nagar",
        "Kandanchavadi",
        "Concord",
        "Kamarajar Nagar"
      ],
      "sections": [
        "AE/O&M/PERUNGUDI NORTH",
        "AE/O&M/KANDHANCHAVADI",
        "AE/O&M/THARAMANI"
      ],
      "composite_risk_score": 36.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.4,
      "sentinel2_mndwi_2024_2026": -0.403,
      "distance_to_coastline_km": 3.21,
      "urban_impervious_built_pct": 44.7,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 6,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 4,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 2,
        "cleanStreakDays": 8,
        "healthScore": 89,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-24",
        "lastTripDate": "2026-09-21",
        "events": [
          {
            "id": "tw_2103017295253737492_4099f903",
            "date": "2026-09-24",
            "workType": "Replacement of damaged electrical pole",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ambedkar Puratchi Nagar, G.K. Moopanar Street and its surrounding areas",
            "feeder": "Rajiv Nagar",
            "section": "AE/O&M/KANDHANCHAVADI"
          },
          {
            "id": "tw_2101757634055705017_8eae2347",
            "date": "2026-09-21",
            "workType": "Cable and Breaker Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Kandanchavadi, All areas surrounding Kallukuttai",
            "feeder": "33 kV Taramani and 33 kV Perungudi Incomings",
            "section": "AE/O&M/KANDHANCHAVADI"
          },
          {
            "id": "tw_2101251384339513666_93db95b4",
            "date": "2026-09-19",
            "workType": "DCW Work for Damaged HT/LT Pole & Cable",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Anna Nedunchalai, Periyar Street, Ramana Building Area",
            "feeder": "Kamarajar Nagar",
            "section": "AE/O&M/KANDHANCHAVADI"
          },
          {
            "id": "tw_2097257697125265917_fb161992",
            "date": "2026-09-08",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Kandanchavadi, Perungudi North",
            "feeder": "Kurinji Nagar",
            "section": "AE/O&M/PERUNGUDI NORTH"
          },
          {
            "id": "tw_2097341996692341104_ec36702e",
            "date": "2026-09-08",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Thiruvenkadam Nagar 1st and 2nd Street, KG 360",
            "feeder": "Concord",
            "section": "AE/O&M/KANDHANCHAVADI"
          },
          {
            "id": "tw_2085658479231148247_71c16184",
            "date": "2026-08-07",
            "workType": "Feeder Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Murasoli Maran Street, Saint Thomas Street, Rajeswari Street",
            "feeder": "Kandanchavadi",
            "section": "AE/O&M/THARAMANI"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103017295253737492_4099f903",
          "date": "2026-09-24",
          "workType": "Replacement of damaged electrical pole",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ambedkar Puratchi Nagar, G.K. Moopanar Street and its surrounding areas",
          "feeder": "Rajiv Nagar",
          "section": "AE/O&M/KANDHANCHAVADI"
        },
        {
          "id": "tw_2101757634055705017_8eae2347",
          "date": "2026-09-21",
          "workType": "Cable and Breaker Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Kandanchavadi, All areas surrounding Kallukuttai",
          "feeder": "33 kV Taramani and 33 kV Perungudi Incomings",
          "section": "AE/O&M/KANDHANCHAVADI"
        },
        {
          "id": "tw_2101251384339513666_93db95b4",
          "date": "2026-09-19",
          "workType": "DCW Work for Damaged HT/LT Pole & Cable",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Anna Nedunchalai, Periyar Street, Ramana Building Area",
          "feeder": "Kamarajar Nagar",
          "section": "AE/O&M/KANDHANCHAVADI"
        },
        {
          "id": "tw_2097257697125265917_fb161992",
          "date": "2026-09-08",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Kandanchavadi, Perungudi North",
          "feeder": "Kurinji Nagar",
          "section": "AE/O&M/PERUNGUDI NORTH"
        },
        {
          "id": "tw_2097341996692341104_ec36702e",
          "date": "2026-09-08",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Thiruvenkadam Nagar 1st and 2nd Street, KG 360",
          "feeder": "Concord",
          "section": "AE/O&M/KANDHANCHAVADI"
        },
        {
          "id": "tw_2085658479231148247_71c16184",
          "date": "2026-08-07",
          "workType": "Feeder Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Murasoli Maran Street, Saint Thomas Street, Rajeswari Street",
          "feeder": "Kandanchavadi",
          "section": "AE/O&M/THARAMANI"
        }
      ]
    },
    {
      "name": "110/33-11 KV SHOLINGANALLUR SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.22694,
        12.89258
      ],
      "elevation_m": 3,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.352,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 3,
      "connected_sections_count": 3,
      "feeders": [
        "11kV Prestige",
        "Prestige",
        "Kumaran Nagar"
      ],
      "sections": [
        "AE/O&M/SHOLINGANALLUR",
        "AE/O&M/GUINDY",
        "Unknown Section"
      ],
      "composite_risk_score": 36.1,
      "risk_category": "HIGH_WATERLOGGING_RISK",
      "anticipatory_sop": "Pluvial Inundation & Runoff Hazard (Impervious: 61.5%). Live Feeder Telemetry Monitoring; Pre-stage Mobile DG Sets; Standby Tree-clearing crews",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4,
      "sentinel2_mndwi_2024_2026": -0.352,
      "distance_to_coastline_km": 5.13,
      "urban_impervious_built_pct": 61.5,
      "cyclone_benchmark_rainfall_mm": 275.8,
      "gpm_peak_rainfall_rate_mmh": 21.4,
      "cyclone_peak_wind_gust_kmh": 28.2,
      "soil_moisture_saturation_pct": 32.1,
      "simulated_surface_runoff_mm": 39.6,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 4,
        "healthScore": 87,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-13",
        "lastTripDate": "2026-09-25",
        "events": [
          {
            "id": "tw_2103389827106279754_a5c74f19",
            "date": "2026-09-25",
            "workType": "Feeder Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Model School Road Extension",
            "feeder": "11kV Prestige",
            "section": "Unknown Section"
          },
          {
            "id": "tw_2087761258376572940_2cbe9893",
            "date": "2026-08-13",
            "workType": "Tree branch cutting work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Gandhi Nagar",
            "feeder": "Prestige",
            "section": "AE/O&M/GUINDY"
          },
          {
            "id": "tw_2086082720770265443_3b86eb4f",
            "date": "2026-08-08",
            "workType": "Sudden Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Kumaran Nagar, Tamil Nadu Housing Board Area (TNHB area)",
            "feeder": "Kumaran Nagar",
            "section": "AE/O&M/SHOLINGANALLUR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103389827106279754_a5c74f19",
          "date": "2026-09-25",
          "workType": "Feeder Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Model School Road Extension",
          "feeder": "11kV Prestige",
          "section": "Unknown Section"
        },
        {
          "id": "tw_2087761258376572940_2cbe9893",
          "date": "2026-08-13",
          "workType": "Tree branch cutting work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Gandhi Nagar",
          "feeder": "Prestige",
          "section": "AE/O&M/GUINDY"
        },
        {
          "id": "tw_2086082720770265443_3b86eb4f",
          "date": "2026-08-08",
          "workType": "Sudden Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Kumaran Nagar, Tamil Nadu Housing Board Area (TNHB area)",
          "feeder": "Kumaran Nagar",
          "section": "AE/O&M/SHOLINGANALLUR"
        }
      ]
    },
    {
      "name": "33/11KV ANAKAPUTHUR GIS SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.13183,
        12.97496
      ],
      "elevation_m": 21,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.2,
      "sentinel2_mndwi_2026": -0.297,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 3,
      "connected_sections_count": 2,
      "feeders": [
        "11 KV Thendral Nagar",
        "Kalaignar Road",
        "Kalaigner Road"
      ],
      "sections": [
        "AE/O&M/PAMMAL",
        "AE/O&M/ANAGAPUTHUR"
      ],
      "composite_risk_score": 35.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.2,
      "sentinel2_mndwi_2024_2026": -0.297,
      "distance_to_coastline_km": 15.67,
      "urban_impervious_built_pct": 74.5,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 44,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-25",
        "lastTripDate": "2026-08-16",
        "events": [
          {
            "id": "tw_2103449392128966864_8579a1c5",
            "date": "2026-09-25",
            "workType": "RMU Shifting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Signal Office Road, Nalla Thambi Road, Kalaigner Road",
            "feeder": "Kalaigner Road",
            "section": "AE/O&M/PAMMAL"
          },
          {
            "id": "tw_2101202255257186345_d4a64ac5",
            "date": "2026-09-19",
            "workType": "Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Gandhi Road Entirely, Pallavaram",
            "feeder": "Kalaignar Road",
            "section": "AE/O&M/PAMMAL"
          },
          {
            "id": "tw_2088923608731333065_544bdaf8",
            "date": "2026-08-16",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Anakaputhur",
            "feeder": "11 KV Thendral Nagar",
            "section": "AE/O&M/ANAGAPUTHUR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103449392128966864_8579a1c5",
          "date": "2026-09-25",
          "workType": "RMU Shifting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Signal Office Road, Nalla Thambi Road, Kalaigner Road",
          "feeder": "Kalaigner Road",
          "section": "AE/O&M/PAMMAL"
        },
        {
          "id": "tw_2101202255257186345_d4a64ac5",
          "date": "2026-09-19",
          "workType": "Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Gandhi Road Entirely, Pallavaram",
          "feeder": "Kalaignar Road",
          "section": "AE/O&M/PAMMAL"
        },
        {
          "id": "tw_2088923608731333065_544bdaf8",
          "date": "2026-08-16",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Anakaputhur",
          "feeder": "11 KV Thendral Nagar",
          "section": "AE/O&M/ANAGAPUTHUR"
        }
      ]
    },
    {
      "name": "MATHUR 33/11 KV SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.24857,
        13.17038
      ],
      "elevation_m": 7,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.275,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 3,
      "connected_sections_count": 2,
      "feeders": [
        "Ring Road",
        "11 kV Chettimedu",
        "11KV Vadaperumbakkam, 11KV Site & Service, 11KV Aavin, 11KV Ring Road, 11KV Chinna Mathur and 11KV Settimedus"
      ],
      "sections": [
        "AE/O&M/MATHUR",
        "AE/O&M/VADAPERUMBAKKAM"
      ],
      "composite_risk_score": 34.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.275,
      "distance_to_coastline_km": 6.52,
      "urban_impervious_built_pct": 71.3,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 29,
      "soil_moisture_saturation_pct": 41.2,
      "simulated_surface_runoff_mm": 219.6,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 71,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-11",
        "lastTripDate": "2026-07-18",
        "events": [
          {
            "id": "pm-2026-09-11-91-1",
            "date": "2026-09-11",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "MATHUR 33/11 KV SS"
          },
          {
            "id": "pm-2026-08-06-91-0",
            "date": "2026-08-06",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "MATHUR 33/11 KV SS"
          },
          {
            "id": "trip-2026-07-18-91-0",
            "date": "2026-07-18",
            "workType": "11kV Feeder Transient Tripping (Overload)",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "15:30 - 17:00",
            "durationHours": 1.5,
            "location": "Ring Road line corridor",
            "feeder": "Ring Road"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-11-91-1",
          "date": "2026-09-11",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "MATHUR 33/11 KV SS"
        },
        {
          "id": "pm-2026-08-06-91-0",
          "date": "2026-08-06",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "MATHUR 33/11 KV SS"
        },
        {
          "id": "trip-2026-07-18-91-0",
          "date": "2026-07-18",
          "workType": "11kV Feeder Transient Tripping (Overload)",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "15:30 - 17:00",
          "durationHours": 1.5,
          "location": "Ring Road line corridor",
          "feeder": "Ring Road"
        }
      ]
    },
    {
      "name": "KEMPATTY 110/33-11 KV SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.22251,
        13.14421
      ],
      "elevation_m": 10,
      "slope_degrees": 4,
      "satellite_water_probability_2026_pct": 4.5,
      "sentinel2_mndwi_2026": -0.243,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 3,
      "connected_sections_count": 2,
      "feeders": [
        "11 kV Ponniamman Medu",
        "33/11 kV Express",
        "Kanniamman"
      ],
      "sections": [
        "AE/O&M/MADHAVARAM II",
        "AE/O&M/VADAPERUMBAKKAM"
      ],
      "composite_risk_score": 34.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.5,
      "sentinel2_mndwi_2024_2026": -0.243,
      "distance_to_coastline_km": 8.96,
      "urban_impervious_built_pct": 71.4,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 70,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-13",
        "lastTripDate": "2026-07-19",
        "events": [
          {
            "id": "pm-2026-09-13-92-1",
            "date": "2026-09-13",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "KEMPATTY 110/33-11 KV SS"
          },
          {
            "id": "pm-2026-08-08-92-0",
            "date": "2026-08-08",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "KEMPATTY 110/33-11 KV SS"
          },
          {
            "id": "trip-2026-07-19-92-0",
            "date": "2026-07-19",
            "workType": "Tree Branch Flashover during High Winds",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "18:00 - 20:00",
            "durationHours": 2,
            "location": "11 kV Ponniamman Medu line corridor",
            "feeder": "11 kV Ponniamman Medu"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-13-92-1",
          "date": "2026-09-13",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "KEMPATTY 110/33-11 KV SS"
        },
        {
          "id": "pm-2026-08-08-92-0",
          "date": "2026-08-08",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "KEMPATTY 110/33-11 KV SS"
        },
        {
          "id": "trip-2026-07-19-92-0",
          "date": "2026-07-19",
          "workType": "Tree Branch Flashover during High Winds",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "18:00 - 20:00",
          "durationHours": 2,
          "location": "11 kV Ponniamman Medu line corridor",
          "feeder": "11 kV Ponniamman Medu"
        }
      ]
    },
    {
      "name": "110/11 KV NOLAMBUR SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.17119,
        13.07862
      ],
      "elevation_m": 11,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.283,
      "historical_q3_2026_outages": 5,
      "connected_feeders_count": 2,
      "connected_sections_count": 2,
      "feeders": [
        "11kV",
        "All 11 KVs"
      ],
      "sections": [
        "AE/JJ NAGAR WEST",
        "AE/NOLAMBUR"
      ],
      "composite_risk_score": 34.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4,
      "sentinel2_mndwi_2024_2026": -0.283,
      "distance_to_coastline_km": 12.73,
      "urban_impervious_built_pct": 71.3,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 5,
        "periodicMaintenanceCount": 5,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 5,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-22",
        "events": [
          {
            "id": "tw_2102291371235451059_6a8825ea",
            "date": "2026-09-22",
            "workType": "Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "J.J. Nagar West, Baba Nagar, Jaba Nagar, Reddipalayam, Eshwanth Nagar, Meenakshi Avenue, Annamalaiyar Nagar",
            "feeder": "Baba Nagar",
            "section": "AE/JJ NAGAR WEST"
          },
          {
            "id": "tw_2081934074730709360_9fe0def3",
            "date": "2026-07-28",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Nolambur, Surrounding areas",
            "feeder": "All 11 KVs",
            "section": "AE/NOLAMBUR"
          },
          {
            "id": "tw_2081982126002778621_9fe0def3",
            "date": "2026-07-28",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Nolambur, Surrounding Areas",
            "feeder": "All 11 KVs",
            "section": "AE/NOLAMBUR"
          },
          {
            "id": "SRQFjNW2uIiuW8jiuRb2",
            "date": "2026-07-14",
            "workType": "Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Nolambur, 7th Main Road, 7th Cross Street, Dominos Pizza Back Side, 11th Cross",
            "section": "AE/NOLAMBUR"
          },
          {
            "id": "j9vjnmra1AuvWzYmLL1Q",
            "date": "2026-07-03",
            "workType": "Power Interruption",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "JJ Nagar West Entire Area, Surrounding Areas",
            "feeder": "11kV",
            "section": "AE/JJ NAGAR WEST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2102291371235451059_6a8825ea",
          "date": "2026-09-22",
          "workType": "Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "J.J. Nagar West, Baba Nagar, Jaba Nagar, Reddipalayam, Eshwanth Nagar, Meenakshi Avenue, Annamalaiyar Nagar",
          "feeder": "Baba Nagar",
          "section": "AE/JJ NAGAR WEST"
        },
        {
          "id": "tw_2081934074730709360_9fe0def3",
          "date": "2026-07-28",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Nolambur, Surrounding areas",
          "feeder": "All 11 KVs",
          "section": "AE/NOLAMBUR"
        },
        {
          "id": "tw_2081982126002778621_9fe0def3",
          "date": "2026-07-28",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Nolambur, Surrounding Areas",
          "feeder": "All 11 KVs",
          "section": "AE/NOLAMBUR"
        },
        {
          "id": "SRQFjNW2uIiuW8jiuRb2",
          "date": "2026-07-14",
          "workType": "Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Nolambur, 7th Main Road, 7th Cross Street, Dominos Pizza Back Side, 11th Cross",
          "section": "AE/NOLAMBUR"
        },
        {
          "id": "j9vjnmra1AuvWzYmLL1Q",
          "date": "2026-07-03",
          "workType": "Power Interruption",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "JJ Nagar West Entire Area, Surrounding Areas",
          "feeder": "11kV",
          "section": "AE/JJ NAGAR WEST"
        }
      ]
    },
    {
      "name": "33/11 KV AYYAPPANTHANGAL SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.13156,
        13.04053
      ],
      "elevation_m": 15,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.206,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 3,
      "connected_sections_count": 2,
      "feeders": [
        "11 kV Vaikundaperumal",
        "Jayalakshmi Nagar, Krishna Nagar",
        "Jayalakshmi Nagar and Krishna Nagars"
      ],
      "sections": [
        "AE/O&M/AYYAPANTHANGAL",
        "AE/O&M/PARANIPUTHUR"
      ],
      "composite_risk_score": 34.6,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.206,
      "distance_to_coastline_km": 16.18,
      "urban_impervious_built_pct": 70.6,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 4,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 3,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-05",
        "events": [
          {
            "id": "tw_2096103799178022946_3789be8d",
            "date": "2026-09-05",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Entire Feeder, EVP, Vijayalakshmi Avenue, Siva Ramakrishna Nagar, Abdul Kalam Nagar, Kesavarthini Nagar",
            "feeder": "11 kV Vaikundaperumal",
            "section": "AE/O&M/PARANIPUTHUR"
          },
          {
            "id": "HaJrM5Rwr3BbuqpokiMF",
            "date": "2026-07-14",
            "workType": "Shutdown Work and Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Puliambedu",
            "feeder": "Jayalakshmi Nagar, Krishna Nagar",
            "section": "AE/O&M/AYYAPANTHANGAL"
          },
          {
            "id": "elxcUcb0Uns2czOGQX6e",
            "date": "2026-07-14",
            "workType": "Feeder Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Puliyambedu, Surrounding Areas",
            "feeder": "Jayalakshmi Nagar and Krishna Nagars",
            "section": "AE/O&M/AYYAPANTHANGAL"
          },
          {
            "id": "udjgD6byh05YrC0saXDx",
            "date": "2026-07-14",
            "workType": "Shutdown Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Iyyapanthangal All Areas",
            "section": "AE/O&M/AYYAPANTHANGAL"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2096103799178022946_3789be8d",
          "date": "2026-09-05",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Entire Feeder, EVP, Vijayalakshmi Avenue, Siva Ramakrishna Nagar, Abdul Kalam Nagar, Kesavarthini Nagar",
          "feeder": "11 kV Vaikundaperumal",
          "section": "AE/O&M/PARANIPUTHUR"
        },
        {
          "id": "HaJrM5Rwr3BbuqpokiMF",
          "date": "2026-07-14",
          "workType": "Shutdown Work and Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Puliambedu",
          "feeder": "Jayalakshmi Nagar, Krishna Nagar",
          "section": "AE/O&M/AYYAPANTHANGAL"
        },
        {
          "id": "elxcUcb0Uns2czOGQX6e",
          "date": "2026-07-14",
          "workType": "Feeder Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Puliyambedu, Surrounding Areas",
          "feeder": "Jayalakshmi Nagar and Krishna Nagars",
          "section": "AE/O&M/AYYAPANTHANGAL"
        },
        {
          "id": "udjgD6byh05YrC0saXDx",
          "date": "2026-07-14",
          "workType": "Shutdown Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Iyyapanthangal All Areas",
          "section": "AE/O&M/AYYAPANTHANGAL"
        }
      ]
    },
    {
      "name": "D.G. Nagar",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.19479,
        12.99184
      ],
      "elevation_m": 10,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 3.6,
      "sentinel2_mndwi_2026": -0.316,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 2,
      "connected_sections_count": 2,
      "feeders": [
        "Balaji Nagar",
        "Palammal Nagar"
      ],
      "sections": [
        "AE/O&M/TG NAGAR",
        "AE/O&M/PUZHUTHIVAKKAM"
      ],
      "composite_risk_score": 34.6,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.6,
      "sentinel2_mndwi_2024_2026": -0.316,
      "distance_to_coastline_km": 8.74,
      "urban_impervious_built_pct": 70.7,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 67,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-19",
        "lastTripDate": "2026-07-22",
        "events": [
          {
            "id": "pm-2026-09-19-95-1",
            "date": "2026-09-19",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "D.G. Nagar"
          },
          {
            "id": "pm-2026-08-14-95-0",
            "date": "2026-08-14",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "D.G. Nagar",
            "feeder": "Balaji Nagar"
          },
          {
            "id": "trip-2026-07-22-95-0",
            "date": "2026-07-22",
            "workType": "Jumper Cut & Conductor Re-tensioning",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "14:00 - 16:00",
            "durationHours": 2,
            "location": "Balaji Nagar line corridor",
            "feeder": "Balaji Nagar"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-19-95-1",
          "date": "2026-09-19",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "D.G. Nagar"
        },
        {
          "id": "pm-2026-08-14-95-0",
          "date": "2026-08-14",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "D.G. Nagar",
          "feeder": "Balaji Nagar"
        },
        {
          "id": "trip-2026-07-22-95-0",
          "date": "2026-07-22",
          "workType": "Jumper Cut & Conductor Re-tensioning",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "14:00 - 16:00",
          "durationHours": 2,
          "location": "Balaji Nagar line corridor",
          "feeder": "Balaji Nagar"
        }
      ]
    },
    {
      "name": "KAYARAMBEDU 33/11KV SS",
      "circle": "CHENGALPET",
      "district": "Chengalpattu",
      "coordinates": [
        80.07541,
        12.80909
      ],
      "elevation_m": 43,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.6,
      "sentinel2_mndwi_2026": -0.374,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 2,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Adhvani",
        "Kannivakkam"
      ],
      "sections": [
        "KAYARAMBEDU"
      ],
      "composite_risk_score": 34.6,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.6,
      "sentinel2_mndwi_2024_2026": -0.374,
      "distance_to_coastline_km": 19.02,
      "urban_impervious_built_pct": 70.6,
      "cyclone_benchmark_rainfall_mm": 237.5,
      "gpm_peak_rainfall_rate_mmh": 12.9,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.8,
      "simulated_surface_runoff_mm": 99.1,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 66,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-21",
        "lastTripDate": "2026-07-23",
        "events": [
          {
            "id": "pm-2026-09-21-96-1",
            "date": "2026-09-21",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "KAYARAMBEDU 33/11KV SS",
            "feeder": "Kannivakkam"
          },
          {
            "id": "pm-2026-08-16-96-0",
            "date": "2026-08-16",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "KAYARAMBEDU 33/11KV SS"
          },
          {
            "id": "trip-2026-07-23-96-0",
            "date": "2026-07-23",
            "workType": "Underground Cable Fault & Section Isolation",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "07:30 - 10:30",
            "durationHours": 3,
            "location": "11 kV Adhvani line corridor",
            "feeder": "11 kV Adhvani"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-21-96-1",
          "date": "2026-09-21",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "KAYARAMBEDU 33/11KV SS",
          "feeder": "Kannivakkam"
        },
        {
          "id": "pm-2026-08-16-96-0",
          "date": "2026-08-16",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "KAYARAMBEDU 33/11KV SS"
        },
        {
          "id": "trip-2026-07-23-96-0",
          "date": "2026-07-23",
          "workType": "Underground Cable Fault & Section Isolation",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "07:30 - 10:30",
          "durationHours": 3,
          "location": "11 kV Adhvani line corridor",
          "feeder": "11 kV Adhvani"
        }
      ]
    },
    {
      "name": "110/33-11KV KADAPERI SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.12076,
        12.93782
      ],
      "elevation_m": 32,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.5,
      "sentinel2_mndwi_2026": -0.322,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 2,
      "connected_sections_count": 2,
      "feeders": [
        "11 KV Nehru Nagar & 11 KV Radha Nagar",
        "11KV Chitlapakkam"
      ],
      "sections": [
        "AE/O&M/KADAPPERI",
        "AE/O&M/NEW COLONY"
      ],
      "composite_risk_score": 34.5,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.5,
      "sentinel2_mndwi_2024_2026": -0.322,
      "distance_to_coastline_km": 15.76,
      "urban_impervious_built_pct": 70,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 37,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-24",
        "lastTripDate": "2026-08-23",
        "events": [
          {
            "id": "tw_2103015878069469233_5b24790e",
            "date": "2026-09-24",
            "workType": "Substation maintenance work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Chitlapakkam 1st Main Road area, Tambaram MLA Office, MIT Hostel, SCS School, Ranganathan Street, Subramani Street, Ramachandran Road, Padmanabhan Street, Century Garden, Ayhasamy Street, Srinivasa Nagar area, Jothi Nagar 4th Street and surrounding areas",
            "feeder": "11KV Chitlapakkam",
            "section": "AE/O&M/KADAPPERI"
          },
          {
            "id": "tw_2091533249780797736_1c7ef467",
            "date": "2026-08-23",
            "workType": "Feeder Trip Repair Work",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "New Colony",
            "feeder": "11 KV Nehru Nagar & 11 KV Radha Nagar",
            "section": "AE/O&M/NEW COLONY"
          },
          {
            "id": "n2JZIApHJb1uoziRaOXl",
            "date": "2026-07-07",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "G.H.D Road, Government Hospital, Sundaram Colony, Siddhi Vinayagar Kovil Street, Durga Street, V.V. Kovil Street, South Kulakarai Street, North Kulakarai Street, Muthamizh Street, Thiruvalluvar Street, R.V. Garden, Larson Church Street, Thomas Street, Mounam Nagar, Arputham Nagar, Thiruneermalai Street, Jerusalem Nagar, Amman Kovil Street, Nagarathinam Street, Ranganathapuram 1st Street to 5th Street, Kasthuribai Street, Valluvar Gurukulam, Nehru Street, Ameer Nagar, Thangal Street, K.K. Palayam, Ramesh Nagar, Duraisamy Reddy Street, M.K. Reddy Street, Ayyasamy Street, M.R.M Street, Part of Rajaji Road, GST Road, Shanmugam Road, Abdul Razack Street, Venkatesan Street (West Tambaram and Kadaperi areas)",
            "section": "AE/O&M/KADAPPERI"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103015878069469233_5b24790e",
          "date": "2026-09-24",
          "workType": "Substation maintenance work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Chitlapakkam 1st Main Road area, Tambaram MLA Office, MIT Hostel, SCS School, Ranganathan Street, Subramani Street, Ramachandran Road, Padmanabhan Street, Century Garden, Ayhasamy Street, Srinivasa Nagar area, Jothi Nagar 4th Street and surrounding areas",
          "feeder": "11KV Chitlapakkam",
          "section": "AE/O&M/KADAPPERI"
        },
        {
          "id": "tw_2091533249780797736_1c7ef467",
          "date": "2026-08-23",
          "workType": "Feeder Trip Repair Work",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "New Colony",
          "feeder": "11 KV Nehru Nagar & 11 KV Radha Nagar",
          "section": "AE/O&M/NEW COLONY"
        },
        {
          "id": "n2JZIApHJb1uoziRaOXl",
          "date": "2026-07-07",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "G.H.D Road, Government Hospital, Sundaram Colony, Siddhi Vinayagar Kovil Street, Durga Street, V.V. Kovil Street, South Kulakarai Street, North Kulakarai Street, Muthamizh Street, Thiruvalluvar Street, R.V. Garden, Larson Church Street, Thomas Street, Mounam Nagar, Arputham Nagar, Thiruneermalai Street, Jerusalem Nagar, Amman Kovil Street, Nagarathinam Street, Ranganathapuram 1st Street to 5th Street, Kasthuribai Street, Valluvar Gurukulam, Nehru Street, Ameer Nagar, Thangal Street, K.K. Palayam, Ramesh Nagar, Duraisamy Reddy Street, M.K. Reddy Street, Ayyasamy Street, M.R.M Street, Part of Rajaji Road, GST Road, Shanmugam Road, Abdul Razack Street, Venkatesan Street (West Tambaram and Kadaperi areas)",
          "section": "AE/O&M/KADAPPERI"
        }
      ]
    },
    {
      "name": "33/11 KV ICF SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.21615,
        13.10525
      ],
      "elevation_m": 13,
      "slope_degrees": 5,
      "satellite_water_probability_2026_pct": 5.4,
      "sentinel2_mndwi_2026": -0.25,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 3,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV Villivakkam 2",
        "11 KV Villivakkam 1",
        "11 kV Cooks Road"
      ],
      "sections": [
        "AE/O&M/ICF"
      ],
      "composite_risk_score": 34.4,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 5.4,
      "sentinel2_mndwi_2024_2026": -0.25,
      "distance_to_coastline_km": 9.66,
      "urban_impervious_built_pct": 69.1,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 2,
        "cleanStreakDays": 58,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-31",
        "lastTripDate": "2026-08-02",
        "events": [
          {
            "id": "tw_2094294707748868467_25e6772c",
            "date": "2026-08-31",
            "workType": "Pillar Raising Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Bajana Koil Street and its surrounding areas",
            "feeder": "11 KV Villivakkam 1",
            "section": "AE/O&M/ICF"
          },
          {
            "id": "tw_2083826895326675239_d3aa8302",
            "date": "2026-08-02",
            "workType": "Low Voltage Underground Cable Fault",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Entire Villivakkam 2 areas",
            "feeder": "11 KV Villivakkam 2",
            "section": "AE/O&M/ICF"
          },
          {
            "id": "NmcyZigx7e4MaJ47wMhc",
            "date": "2026-07-18",
            "workType": "Distribution Box Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "M.D.H. Road, Moorthy Nagar",
            "feeder": "11 kV Cooks Road",
            "section": "AE/O&M/ICF"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2094294707748868467_25e6772c",
          "date": "2026-08-31",
          "workType": "Pillar Raising Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Bajana Koil Street and its surrounding areas",
          "feeder": "11 KV Villivakkam 1",
          "section": "AE/O&M/ICF"
        },
        {
          "id": "tw_2083826895326675239_d3aa8302",
          "date": "2026-08-02",
          "workType": "Low Voltage Underground Cable Fault",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Entire Villivakkam 2 areas",
          "feeder": "11 KV Villivakkam 2",
          "section": "AE/O&M/ICF"
        },
        {
          "id": "NmcyZigx7e4MaJ47wMhc",
          "date": "2026-07-18",
          "workType": "Distribution Box Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "M.D.H. Road, Moorthy Nagar",
          "feeder": "11 kV Cooks Road",
          "section": "AE/O&M/ICF"
        }
      ]
    },
    {
      "name": "33/11 KV REDHILLS SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.1945,
        13.20183
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.288,
      "historical_q3_2026_outages": 0,
      "connected_feeders_count": 2,
      "connected_sections_count": 2,
      "feeders": [
        "Grand Lyon, Kosapur, Kanapalayam",
        "11 kV Aqua, Tharkas, Karanodai, Ganampalayam, Lake, Gomathi Amman Nagars"
      ],
      "sections": [
        "AE/GRANDLYON",
        "AE/REDHILLS-II"
      ],
      "composite_risk_score": 34.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.288,
      "distance_to_coastline_km": 13.28,
      "urban_impervious_built_pct": 68,
      "cyclone_benchmark_rainfall_mm": 294.2,
      "gpm_peak_rainfall_rate_mmh": 25.5,
      "cyclone_peak_wind_gust_kmh": 29,
      "soil_moisture_saturation_pct": 41.2,
      "simulated_surface_runoff_mm": 219.6,
      "health_profile": {
        "totalOutages90d": 0,
        "periodicMaintenanceCount": 0,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "events": []
      },
      "outage_history": []
    },
    {
      "name": "33/11 KV ANNAI NAGAR SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.19231,
        13.12523
      ],
      "elevation_m": 9,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 5.1,
      "sentinel2_mndwi_2026": -0.268,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 3,
      "connected_sections_count": 3,
      "feeders": [
        "11 kV Mathanaguppam",
        "11kV Annai Nagar, Srinivasapuram, Kandigais",
        "11 kV TVS Nagar, Alliance - 1, Alliance - 2, Kondingai, Seethavasapuram, Moogambigai Nagar"
      ],
      "sections": [
        "Unknown Section",
        "AE/PUZHAL",
        "AE/ANNAI NAGAR"
      ],
      "composite_risk_score": 34.1,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 5.1,
      "sentinel2_mndwi_2024_2026": -0.268,
      "distance_to_coastline_km": 12.51,
      "urban_impervious_built_pct": 67.4,
      "cyclone_benchmark_rainfall_mm": 307.3,
      "gpm_peak_rainfall_rate_mmh": 29.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 3,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 3,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-16",
        "events": [
          {
            "id": "tw_2088944597334651169_7e545e0d",
            "date": "2026-08-16",
            "workType": "Temple festival service wire removal work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Annai Nagar",
            "feeder": "11kV Annai Nagar, Srinivasapuram, Kandigais",
            "section": "Unknown Section"
          },
          {
            "id": "Ta9WLPkpRu4jBIhFbdZP",
            "date": "2026-07-24",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Annai Nagar, Korattur entire areas",
            "feeder": "11 kV TVS Nagar, Alliance - 1, Alliance - 2, Kondingai, Seethavasapuram, Moogambigai Nagar",
            "section": "AE/ANNAI NAGAR"
          },
          {
            "id": "kjfmXMuyh52CZQjtiRAf",
            "date": "2024-07-24",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Puzhal, Surapattu, Shanmugapuram, Surrounding areas",
            "feeder": "11 kV Mathanaguppam",
            "section": "AE/PUZHAL"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2088944597334651169_7e545e0d",
          "date": "2026-08-16",
          "workType": "Temple festival service wire removal work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Annai Nagar",
          "feeder": "11kV Annai Nagar, Srinivasapuram, Kandigais",
          "section": "Unknown Section"
        },
        {
          "id": "Ta9WLPkpRu4jBIhFbdZP",
          "date": "2026-07-24",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Annai Nagar, Korattur entire areas",
          "feeder": "11 kV TVS Nagar, Alliance - 1, Alliance - 2, Kondingai, Seethavasapuram, Moogambigai Nagar",
          "section": "AE/ANNAI NAGAR"
        },
        {
          "id": "kjfmXMuyh52CZQjtiRAf",
          "date": "2024-07-24",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Puzhal, Surapattu, Shanmugapuram, Surrounding areas",
          "feeder": "11 kV Mathanaguppam",
          "section": "AE/PUZHAL"
        }
      ]
    },
    {
      "name": "110/11 PUDUTHANGAL SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.10164,
        12.92901
      ],
      "elevation_m": 18,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.8,
      "sentinel2_mndwi_2026": -0.305,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 3,
      "connected_sections_count": 1,
      "feeders": [
        "Kishkinta 11 KV",
        "Tambaram Town",
        "11 KV CTO Colony"
      ],
      "sections": [
        "AE/O&M/TAMBARAM"
      ],
      "composite_risk_score": 33.9,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.8,
      "sentinel2_mndwi_2024_2026": -0.305,
      "distance_to_coastline_km": 17.73,
      "urban_impervious_built_pct": 65.7,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 3,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 3,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 9,
        "healthScore": 81,
        "healthGrade": "B",
        "disasterRiskMultiplier": 1.1,
        "lastMaintenanceDate": "2026-07-30",
        "lastTripDate": "2026-09-20",
        "events": [
          {
            "id": "tw_2101551981412372864_2ba8c298",
            "date": "2026-09-20",
            "workType": "Transformer Fault",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "West Tambaram",
            "section": "AE/O&M/TAMBARAM"
          },
          {
            "id": "tw_2082688399639826648_4469c039",
            "date": "2026-07-30",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "New State Bank Colony, Kakkan Street, Loganathan Street, Service Road (Mudichur Bridge), Patel Nagar, GST Road Area (Irumbuliyur), Mangalapuram",
            "feeder": "Tambaram Town",
            "section": "AE/O&M/TAMBARAM"
          },
          {
            "id": "raRBMe56g2BgdQrKeeYh",
            "date": "2026-07-23",
            "workType": "CTO Colony Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "CTO Colony and surrounding areas, Sasi Varathan Nagar, FCI Nagar, Casa Grande, Goodwill Nagar, Mookambigai Nagar, Bharathi Nagar, Ramakrishna Nagar",
            "feeder": "11 KV CTO Colony",
            "section": "AE/O&M/TAMBARAM"
          },
          {
            "id": "r8z6lVHQaMwscvzHlOco",
            "date": "2026-07-16",
            "workType": "Kishkinta 11 KV Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kishkinta Main Road, Kandapalayam, Service Road (Sai Nagar), Vasantham Nagar, Samathuva Periyar Nagar, R.K. Nagar, Annai Indira Nagar",
            "feeder": "Kishkinta 11 KV",
            "section": "AE/O&M/TAMBARAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2101551981412372864_2ba8c298",
          "date": "2026-09-20",
          "workType": "Transformer Fault",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "West Tambaram",
          "section": "AE/O&M/TAMBARAM"
        },
        {
          "id": "tw_2082688399639826648_4469c039",
          "date": "2026-07-30",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "New State Bank Colony, Kakkan Street, Loganathan Street, Service Road (Mudichur Bridge), Patel Nagar, GST Road Area (Irumbuliyur), Mangalapuram",
          "feeder": "Tambaram Town",
          "section": "AE/O&M/TAMBARAM"
        },
        {
          "id": "raRBMe56g2BgdQrKeeYh",
          "date": "2026-07-23",
          "workType": "CTO Colony Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "CTO Colony and surrounding areas, Sasi Varathan Nagar, FCI Nagar, Casa Grande, Goodwill Nagar, Mookambigai Nagar, Bharathi Nagar, Ramakrishna Nagar",
          "feeder": "11 KV CTO Colony",
          "section": "AE/O&M/TAMBARAM"
        },
        {
          "id": "r8z6lVHQaMwscvzHlOco",
          "date": "2026-07-16",
          "workType": "Kishkinta 11 KV Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kishkinta Main Road, Kandapalayam, Service Road (Sai Nagar), Vasantham Nagar, Samathuva Periyar Nagar, R.K. Nagar, Annai Indira Nagar",
          "feeder": "Kishkinta 11 KV",
          "section": "AE/O&M/TAMBARAM"
        }
      ]
    },
    {
      "name": "400/230/110 KV ALAMATHY",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.0901,
        13.18177
      ],
      "elevation_m": 34,
      "slope_degrees": 0,
      "satellite_water_probability_2026_pct": 2.9,
      "sentinel2_mndwi_2026": -0.323,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "TSP Camp"
      ],
      "sections": [
        "AE/VEERAPURAM"
      ],
      "composite_risk_score": 33.9,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 2.9,
      "sentinel2_mndwi_2024_2026": -0.323,
      "distance_to_coastline_km": 23.53,
      "urban_impervious_built_pct": 74,
      "cyclone_benchmark_rainfall_mm": 287.6,
      "gpm_peak_rainfall_rate_mmh": 13.5,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41.2,
      "simulated_surface_runoff_mm": 207.9,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-17",
        "events": [
          {
            "id": "tw_2100445195817078982_b3eb349e",
            "date": "2026-09-17",
            "workType": "Emergency Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Veerapuram, Thirumullaivoyal, SIDCO Women Industries, Morai Veerapuram, Kanniamman Nagar, TSP Camp, Vaniyanchathiram, Kanchi Kamakoti Nagar, Ramapuram, Kallikuppam, Kannikapuram, Alamathi, Puthukuppam, Single Kuppam, Lakshminathapuram, Surrounding areas",
            "feeder": "TSP Camp",
            "section": "AE/VEERAPURAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2100445195817078982_b3eb349e",
          "date": "2026-09-17",
          "workType": "Emergency Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Veerapuram, Thirumullaivoyal, SIDCO Women Industries, Morai Veerapuram, Kanniamman Nagar, TSP Camp, Vaniyanchathiram, Kanchi Kamakoti Nagar, Ramapuram, Kallikuppam, Kannikapuram, Alamathi, Puthukuppam, Single Kuppam, Lakshminathapuram, Surrounding areas",
          "feeder": "TSP Camp",
          "section": "AE/VEERAPURAM"
        }
      ]
    },
    {
      "name": "33/11KV  MITTANAMALLI SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.0901,
        13.18177
      ],
      "elevation_m": 34,
      "slope_degrees": 0,
      "satellite_water_probability_2026_pct": 2.9,
      "sentinel2_mndwi_2026": -0.323,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Murugan Kovil"
      ],
      "sections": [
        "AE/VEERAPURAM"
      ],
      "composite_risk_score": 33.9,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 2.9,
      "sentinel2_mndwi_2024_2026": -0.323,
      "distance_to_coastline_km": 23.53,
      "urban_impervious_built_pct": 74,
      "cyclone_benchmark_rainfall_mm": 287.6,
      "gpm_peak_rainfall_rate_mmh": 13.5,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41.2,
      "simulated_surface_runoff_mm": 207.9,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-22",
        "events": [
          {
            "id": "tw_2102279552689225861_d5ebc6be",
            "date": "2026-09-22",
            "workType": "Maintenance work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Veerapuram, Magaral, Kommakkambedu, Thamaraipakkam, Karani, Morai, Madha Kovil, Anna Nagar, Thirumalai Nagar, Kumaran Nagar, Bharathi Nagar, Mettupalayam, Alamathi, Alamathi Colony, Venmani Nagar, Dairy Farm, Govindhapuram, Krishna Nagar, Surrounding areas",
            "feeder": "Murugan Kovil",
            "section": "AE/VEERAPURAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2102279552689225861_d5ebc6be",
          "date": "2026-09-22",
          "workType": "Maintenance work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Veerapuram, Magaral, Kommakkambedu, Thamaraipakkam, Karani, Morai, Madha Kovil, Anna Nagar, Thirumalai Nagar, Kumaran Nagar, Bharathi Nagar, Mettupalayam, Alamathi, Alamathi Colony, Venmani Nagar, Dairy Farm, Govindhapuram, Krishna Nagar, Surrounding areas",
          "feeder": "Murugan Kovil",
          "section": "AE/VEERAPURAM"
        }
      ]
    },
    {
      "name": "33/11 KV SAIDAPET SS",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.23037,
        13.02385
      ],
      "elevation_m": 6,
      "slope_degrees": 4,
      "satellite_water_probability_2026_pct": 7.5,
      "sentinel2_mndwi_2026": -0.166,
      "historical_q3_2026_outages": 18,
      "connected_feeders_count": 2,
      "connected_sections_count": 1,
      "feeders": [
        "Tod Hunter Nagar",
        "11 kV O.250MHU"
      ],
      "sections": [
        "AE/O&M/SAIDAPET/EAST"
      ],
      "composite_risk_score": 33.3,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 7.5,
      "sentinel2_mndwi_2024_2026": -0.166,
      "distance_to_coastline_km": 5.51,
      "urban_impervious_built_pct": 62.2,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 18,
        "periodicMaintenanceCount": 8,
        "unscheduledTripsCount": 10,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 5,
        "cleanStreakDays": 12,
        "healthScore": 77,
        "healthGrade": "B",
        "disasterRiskMultiplier": 1.1,
        "lastMaintenanceDate": "2026-09-08",
        "lastTripDate": "2026-09-17",
        "events": [
          {
            "id": "tw_2100482080048345454_1db8e396",
            "date": "2026-09-17",
            "workType": "LT Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Jothiyammal Nagar 9th Street",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "tw_2097592412390789218_1db8e396",
            "date": "2026-09-09",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Jothiammal Nagar 13th Street",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "tw_2097201690516902261_1db8e396",
            "date": "2026-09-08",
            "workType": "Transformer Maintenance",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Dharmaraja Kovil Street, Pillaiyar Kovil Street, A part of Jennis Road",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "tw_2097217856597553289_ee240803",
            "date": "2026-09-08",
            "workType": "Transformer Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thideer Nagar, Karunanidhi Street, Abdul Razack Street, Jennies Road, Part of Anna Salai",
            "feeder": "11 kV O.250MHU",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "tw_2096079849316405715_baa26629",
            "date": "2026-09-05",
            "workType": "RMU Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "C Type Quarters, Tod Hunter Nagar",
            "feeder": "Tod Hunter Nagar",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "tw_2096081816042238051_6ae4a01d",
            "date": "2026-09-05",
            "workType": "RMU Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "B Type Quarters, Tod Hunter Nagar",
            "feeder": "Tod Hunter Nagar",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "tw_2095380616883916981_1db8e396",
            "date": "2026-09-03",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Vinayakampettai",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "tw_2094669301504680299_e54a539a",
            "date": "2026-09-01",
            "workType": "DT Oil Leak Attending Work and Tree Pruning Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Abith Colony Full Area, Nagalingam Street, Neruppu Medu Area",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "tw_2093606098129555778_1db8e396",
            "date": "2026-08-29",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Seshachalam Street, Pillaiyar Koil Street",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "tw_2092148532589502719_e54a539a",
            "date": "2026-08-25",
            "workType": "LT Main Cable Fault Repair Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Abdul Razak Street, Seshasalam Street",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "tw_2084134702366228871_1db8e396",
            "date": "2026-08-03",
            "workType": "Underground cable fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Jeenis Road",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "tw_2083476758188458217_1db8e396",
            "date": "2026-08-01",
            "workType": "Cable Fault Rectification Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Godhamedu Block 10",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "tw_2082771265576980714_1db8e396",
            "date": "2026-07-30",
            "workType": "Pillar Box Damage",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Drivers Quarters, G Block, Todhunter Nagar",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "fgExnln6iT1JZpbfxhFr",
            "date": "2026-07-19",
            "workType": "LT Cable Fault / Repair Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Abdul Razak Street, and its surrounding areas",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "GB1OoeFnrKn1OaoXvXUG",
            "date": "2026-07-14",
            "workType": "120 LT Cable Fault Repair",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Chetty Street, Government Farm (Government Farm), Surrounding areas",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "oqQbgelpdosQt35J6kDk",
            "date": "2026-07-11",
            "workType": "Pillar Maintenance and Cable Fault Removal",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Abdul Razak 2nd Street",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "CW1HJ8cUkZFRXxHYboQa",
            "date": "2026-07-10",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Government Farm, Alandhur Road",
            "section": "AE/O&M/SAIDAPET/EAST"
          },
          {
            "id": "3E0gkRZdHI2aya158bfm",
            "date": "2026-07-04",
            "workType": "LT Service Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "KP Garden 1st Street, Sechachalam Street",
            "section": "AE/O&M/SAIDAPET/EAST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2100482080048345454_1db8e396",
          "date": "2026-09-17",
          "workType": "LT Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Jothiyammal Nagar 9th Street",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "tw_2097592412390789218_1db8e396",
          "date": "2026-09-09",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Jothiammal Nagar 13th Street",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "tw_2097201690516902261_1db8e396",
          "date": "2026-09-08",
          "workType": "Transformer Maintenance",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Dharmaraja Kovil Street, Pillaiyar Kovil Street, A part of Jennis Road",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "tw_2097217856597553289_ee240803",
          "date": "2026-09-08",
          "workType": "Transformer Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thideer Nagar, Karunanidhi Street, Abdul Razack Street, Jennies Road, Part of Anna Salai",
          "feeder": "11 kV O.250MHU",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "tw_2096079849316405715_baa26629",
          "date": "2026-09-05",
          "workType": "RMU Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "C Type Quarters, Tod Hunter Nagar",
          "feeder": "Tod Hunter Nagar",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "tw_2096081816042238051_6ae4a01d",
          "date": "2026-09-05",
          "workType": "RMU Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "B Type Quarters, Tod Hunter Nagar",
          "feeder": "Tod Hunter Nagar",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "tw_2095380616883916981_1db8e396",
          "date": "2026-09-03",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Vinayakampettai",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "tw_2094669301504680299_e54a539a",
          "date": "2026-09-01",
          "workType": "DT Oil Leak Attending Work and Tree Pruning Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Abith Colony Full Area, Nagalingam Street, Neruppu Medu Area",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "tw_2093606098129555778_1db8e396",
          "date": "2026-08-29",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Seshachalam Street, Pillaiyar Koil Street",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "tw_2092148532589502719_e54a539a",
          "date": "2026-08-25",
          "workType": "LT Main Cable Fault Repair Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Abdul Razak Street, Seshasalam Street",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "tw_2084134702366228871_1db8e396",
          "date": "2026-08-03",
          "workType": "Underground cable fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Jeenis Road",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "tw_2083476758188458217_1db8e396",
          "date": "2026-08-01",
          "workType": "Cable Fault Rectification Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Godhamedu Block 10",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "tw_2082771265576980714_1db8e396",
          "date": "2026-07-30",
          "workType": "Pillar Box Damage",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Drivers Quarters, G Block, Todhunter Nagar",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "fgExnln6iT1JZpbfxhFr",
          "date": "2026-07-19",
          "workType": "LT Cable Fault / Repair Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Abdul Razak Street, and its surrounding areas",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "GB1OoeFnrKn1OaoXvXUG",
          "date": "2026-07-14",
          "workType": "120 LT Cable Fault Repair",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Chetty Street, Government Farm (Government Farm), Surrounding areas",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "oqQbgelpdosQt35J6kDk",
          "date": "2026-07-11",
          "workType": "Pillar Maintenance and Cable Fault Removal",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Abdul Razak 2nd Street",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "CW1HJ8cUkZFRXxHYboQa",
          "date": "2026-07-10",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Government Farm, Alandhur Road",
          "section": "AE/O&M/SAIDAPET/EAST"
        },
        {
          "id": "3E0gkRZdHI2aya158bfm",
          "date": "2026-07-04",
          "workType": "LT Service Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "KP Garden 1st Street, Sechachalam Street",
          "section": "AE/O&M/SAIDAPET/EAST"
        }
      ]
    },
    {
      "name": "110/33-11 KV SRMC SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.12632,
        13.02103
      ],
      "elevation_m": 19,
      "slope_degrees": 0,
      "satellite_water_probability_2026_pct": 3.4,
      "sentinel2_mndwi_2026": -0.342,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Paraniputhur"
      ],
      "sections": [
        "AE/O&M/PARANIPUTHUR"
      ],
      "composite_risk_score": 33.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.4,
      "sentinel2_mndwi_2024_2026": -0.342,
      "distance_to_coastline_km": 16.28,
      "urban_impervious_built_pct": 72.1,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-16",
        "events": [
          {
            "id": "5tWYCQspF7OrxRjVh6jL",
            "date": "2026-07-16",
            "workType": "11 kV Paraniputhur Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Theliyakaram Maduram Nagar, Adithanar Nagar, Periyakoluthuvancheri, Thanalakshmi Nagar, Annai Abirami Nagar",
            "feeder": "11 kV Paraniputhur",
            "section": "AE/O&M/PARANIPUTHUR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "5tWYCQspF7OrxRjVh6jL",
          "date": "2026-07-16",
          "workType": "11 kV Paraniputhur Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Theliyakaram Maduram Nagar, Adithanar Nagar, Periyakoluthuvancheri, Thanalakshmi Nagar, Annai Abirami Nagar",
          "feeder": "11 kV Paraniputhur",
          "section": "AE/O&M/PARANIPUTHUR"
        }
      ]
    },
    {
      "name": "110/33/11KV KILUPAK WATER WORKS SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.234,
        13.088
      ],
      "elevation_m": 13,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.3,
      "sentinel2_mndwi_2026": -0.389,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 3,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV ESI",
        "11kV Mettu Street",
        "11 kV Mettu Street"
      ],
      "sections": [
        "AE/O&M/AYANAVARAM"
      ],
      "composite_risk_score": 32.1,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.3,
      "sentinel2_mndwi_2024_2026": -0.389,
      "distance_to_coastline_km": 6.95,
      "urban_impervious_built_pct": 54,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 3,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 47,
        "healthScore": 90,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-04",
        "lastTripDate": "2026-08-13",
        "events": [
          {
            "id": "tw_2087816733469933829_e61126da",
            "date": "2026-08-13",
            "workType": "Pillar Fuse Fault",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "N.M.K. Street, Palayakkara Street, Appadurai Street, Surrounding areas",
            "feeder": "11 kV Mettu Street",
            "section": "AE/O&M/AYANAVARAM"
          },
          {
            "id": "d4pXYPRP4gL1UgmOdbQ8",
            "date": "2026-07-20",
            "workType": "240mm Underground Cable Fault Repair",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Entire Ayanavaram, Surrounding Areas",
            "feeder": "11kV Mettu Street",
            "section": "AE/O&M/AYANAVARAM"
          },
          {
            "id": "cy4QY9HgLFXTLDcWcG8c",
            "date": "2026-07-04",
            "workType": "Transformer Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mettu Street, Ambedkar Nagar, Loganaadhan Street",
            "feeder": "11kV Mettu Street",
            "section": "AE/O&M/AYANAVARAM"
          },
          {
            "id": "tw_2081953994918994113_90f50c8b",
            "date": "2026-06-28",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Ayanavaram Entire Area, Tagore Nagar Entire Area",
            "feeder": "11 KV ESI",
            "section": "AE/O&M/AYANAVARAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2087816733469933829_e61126da",
          "date": "2026-08-13",
          "workType": "Pillar Fuse Fault",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "N.M.K. Street, Palayakkara Street, Appadurai Street, Surrounding areas",
          "feeder": "11 kV Mettu Street",
          "section": "AE/O&M/AYANAVARAM"
        },
        {
          "id": "d4pXYPRP4gL1UgmOdbQ8",
          "date": "2026-07-20",
          "workType": "240mm Underground Cable Fault Repair",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Entire Ayanavaram, Surrounding Areas",
          "feeder": "11kV Mettu Street",
          "section": "AE/O&M/AYANAVARAM"
        },
        {
          "id": "cy4QY9HgLFXTLDcWcG8c",
          "date": "2026-07-04",
          "workType": "Transformer Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mettu Street, Ambedkar Nagar, Loganaadhan Street",
          "feeder": "11kV Mettu Street",
          "section": "AE/O&M/AYANAVARAM"
        },
        {
          "id": "tw_2081953994918994113_90f50c8b",
          "date": "2026-06-28",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Ayanavaram Entire Area, Tagore Nagar Entire Area",
          "feeder": "11 KV ESI",
          "section": "AE/O&M/AYANAVARAM"
        }
      ]
    },
    {
      "name": "R A Puram Sub Station",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.27195,
        13.01703
      ],
      "elevation_m": 4,
      "slope_degrees": 4,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.282,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/R.A.PURAM"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "HIGH_WATERLOGGING_RISK",
      "anticipatory_sop": "Pluvial Inundation & Runoff Hazard (Impervious: 75.0%). Live Feeder Telemetry Monitoring; Pre-stage Mobile DG Sets; Standby Tree-clearing crews",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.282,
      "distance_to_coastline_km": 1.92,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-18",
        "events": [
          {
            "id": "pm-2026-08-18-107-0",
            "date": "2026-08-18",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "R A Puram Sub Station"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-18-107-0",
          "date": "2026-08-18",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "R A Puram Sub Station"
        }
      ]
    },
    {
      "name": "110/22KV ANAMALAI SS",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.27245,
        13.07672
      ],
      "elevation_m": 6,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.9,
      "sentinel2_mndwi_2026": -0.294,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Athiyanar"
      ],
      "sections": [
        "AE/O&M/PUDUPET"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.294,
      "distance_to_coastline_km": 3.27,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-20",
        "events": [
          {
            "id": "pm-2026-08-20-108-0",
            "date": "2026-08-20",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "110/22KV ANAMALAI SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-20-108-0",
          "date": "2026-08-20",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "110/22KV ANAMALAI SS"
        }
      ]
    },
    {
      "name": "33 kV OHP",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.29747,
        13.11365
      ],
      "elevation_m": 6,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.7,
      "sentinel2_mndwi_2026": -0.363,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Shaik Maistry"
      ],
      "sections": [
        "AE/O&M/KALMANDAPAM"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.363,
      "distance_to_coastline_km": 4.12,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-22",
        "events": [
          {
            "id": "pm-2026-08-22-109-0",
            "date": "2026-08-22",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "33 kV OHP"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-22-109-0",
          "date": "2026-08-22",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "33 kV OHP"
        }
      ]
    },
    {
      "name": "110/33/11 KV COOKS ROAD SS",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.25195,
        13.10115
      ],
      "elevation_m": 6,
      "slope_degrees": 4,
      "satellite_water_probability_2026_pct": 4.3,
      "sentinel2_mndwi_2026": -0.182,
      "historical_q3_2026_outages": 9,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11KV Bashyam Reddy"
      ],
      "sections": [
        "AE/O&M/COOKS ROAD"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.182,
      "distance_to_coastline_km": 6.72,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 9,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 8,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 8,
        "healthScore": 64,
        "healthGrade": "C",
        "disasterRiskMultiplier": 1.25,
        "lastMaintenanceDate": "2026-08-03",
        "lastTripDate": "2026-09-21",
        "events": [
          {
            "id": "tw_2102030112099365267_898b5f73",
            "date": "2026-09-21",
            "workType": "Feeder Fault Tripped",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Brislee Nagar, Subbaraya Mudali Street, Bashyam Reddy 1st, 2nd and 3rd Streets",
            "feeder": "11KV Bashyam Reddy",
            "section": "AE/O&M/COOKS ROAD"
          },
          {
            "id": "tw_2099367933730595216_fb8ed2b4",
            "date": "2026-09-14",
            "workType": "Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Ekangipuram 3rd Street, Ekangipuram 4th Street",
            "section": "AE/O&M/COOKS ROAD"
          },
          {
            "id": "tw_2096265170960179433_fb8ed2b4",
            "date": "2026-09-05",
            "workType": "Transformer Failure",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Ekangipuram Main Street, 1st Street, 2nd Street, 3rd Street, 4th Street",
            "section": "AE/O&M/COOKS ROAD"
          },
          {
            "id": "tw_2087419486739853601_fb8ed2b4",
            "date": "2026-08-12",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Hyder garden 4th Street",
            "section": "AE/O&M/COOKS ROAD"
          },
          {
            "id": "tw_2084175143061049710_fb8ed2b4",
            "date": "2026-08-03",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Nehru Jyothi Nagar, C.H. Road, Egathiamman Street",
            "section": "AE/O&M/COOKS ROAD"
          },
          {
            "id": "tw_2081611920839446735_fb8ed2b4",
            "date": "2026-07-27",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Mangapathi Street, Entire Area",
            "section": "AE/O&M/COOKS ROAD"
          },
          {
            "id": "tw_2081612210636480831_fb8ed2b4",
            "date": "2026-07-27",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Mangapathi Street, Entire Area",
            "section": "AE/O&M/COOKS ROAD"
          },
          {
            "id": "iZRvbqv1nwSWoQ6FOwCo",
            "date": "2026-07-07",
            "workType": "Main Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Tikakulam, Surrounding areas",
            "section": "AE/O&M/COOKS ROAD"
          },
          {
            "id": "8AHSZU1cQlaVzycWqjwC",
            "date": "2026-07-04",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Perambur High Road",
            "section": "AE/O&M/COOKS ROAD"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2102030112099365267_898b5f73",
          "date": "2026-09-21",
          "workType": "Feeder Fault Tripped",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Brislee Nagar, Subbaraya Mudali Street, Bashyam Reddy 1st, 2nd and 3rd Streets",
          "feeder": "11KV Bashyam Reddy",
          "section": "AE/O&M/COOKS ROAD"
        },
        {
          "id": "tw_2099367933730595216_fb8ed2b4",
          "date": "2026-09-14",
          "workType": "Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Ekangipuram 3rd Street, Ekangipuram 4th Street",
          "section": "AE/O&M/COOKS ROAD"
        },
        {
          "id": "tw_2096265170960179433_fb8ed2b4",
          "date": "2026-09-05",
          "workType": "Transformer Failure",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Ekangipuram Main Street, 1st Street, 2nd Street, 3rd Street, 4th Street",
          "section": "AE/O&M/COOKS ROAD"
        },
        {
          "id": "tw_2087419486739853601_fb8ed2b4",
          "date": "2026-08-12",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Hyder garden 4th Street",
          "section": "AE/O&M/COOKS ROAD"
        },
        {
          "id": "tw_2084175143061049710_fb8ed2b4",
          "date": "2026-08-03",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Nehru Jyothi Nagar, C.H. Road, Egathiamman Street",
          "section": "AE/O&M/COOKS ROAD"
        },
        {
          "id": "tw_2081611920839446735_fb8ed2b4",
          "date": "2026-07-27",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Mangapathi Street, Entire Area",
          "section": "AE/O&M/COOKS ROAD"
        },
        {
          "id": "tw_2081612210636480831_fb8ed2b4",
          "date": "2026-07-27",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Mangapathi Street, Entire Area",
          "section": "AE/O&M/COOKS ROAD"
        },
        {
          "id": "iZRvbqv1nwSWoQ6FOwCo",
          "date": "2026-07-07",
          "workType": "Main Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Tikakulam, Surrounding areas",
          "section": "AE/O&M/COOKS ROAD"
        },
        {
          "id": "8AHSZU1cQlaVzycWqjwC",
          "date": "2026-07-04",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Perambur High Road",
          "section": "AE/O&M/COOKS ROAD"
        }
      ]
    },
    {
      "name": "110/11 KV SS MYLAPORE",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.2666,
        13.04478
      ],
      "elevation_m": 6,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.7,
      "sentinel2_mndwi_2026": -0.256,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "West Cott 2"
      ],
      "sections": [
        "AE/O&M/MYLAPORE/WEST"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.256,
      "distance_to_coastline_km": 2.08,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 0,
        "unscheduledTripsCount": 3,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 20,
        "healthScore": 66,
        "healthGrade": "C",
        "disasterRiskMultiplier": 1.25,
        "lastTripDate": "2026-09-09",
        "events": [
          {
            "id": "tw_2097624524087030090_6d5558d3",
            "date": "2026-09-09",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Jegadambal Colony 1st and 2nd Street, Teachers Colony",
            "section": "AE/O&M/MYLAPORE/WEST"
          },
          {
            "id": "tw_2089265146481012851_37019188",
            "date": "2026-08-17",
            "workType": "Multiple Jumper Cut",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Puram Prakasam Road, Balaji Nagar 1st to 4th Street, Nallana Street, Masilamani Salai",
            "feeder": "West Cott 2",
            "section": "AE/O&M/MYLAPORE/WEST"
          },
          {
            "id": "tw_2083832679418503651_216fa1fa",
            "date": "2026-08-02",
            "workType": "Feeder Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Entire Luz and Mylapore West areas",
            "section": "AE/O&M/MYLAPORE/WEST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2097624524087030090_6d5558d3",
          "date": "2026-09-09",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Jegadambal Colony 1st and 2nd Street, Teachers Colony",
          "section": "AE/O&M/MYLAPORE/WEST"
        },
        {
          "id": "tw_2089265146481012851_37019188",
          "date": "2026-08-17",
          "workType": "Multiple Jumper Cut",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Puram Prakasam Road, Balaji Nagar 1st to 4th Street, Nallana Street, Masilamani Salai",
          "feeder": "West Cott 2",
          "section": "AE/O&M/MYLAPORE/WEST"
        },
        {
          "id": "tw_2083832679418503651_216fa1fa",
          "date": "2026-08-02",
          "workType": "Feeder Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Entire Luz and Mylapore West areas",
          "section": "AE/O&M/MYLAPORE/WEST"
        }
      ]
    },
    {
      "name": "Vyasarpadi Industrial Estate SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.25834,
        13.13219
      ],
      "elevation_m": 6,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 3.5,
      "sentinel2_mndwi_2026": -0.329,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Industrial 1"
      ],
      "sections": [
        "AE/O&M/MR NAGAR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.329,
      "distance_to_coastline_km": 5.43,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-08",
        "events": [
          {
            "id": "pm-2026-08-08-112-0",
            "date": "2026-08-08",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Vyasarpadi Industrial Estate SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-08-112-0",
          "date": "2026-08-08",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Vyasarpadi Industrial Estate SS"
        }
      ]
    },
    {
      "name": "110/22 KV ANNUR SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.31596,
        13.21058
      ],
      "elevation_m": 7,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 6,
      "sentinel2_mndwi_2026": -0.45,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/ENNORE"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.45,
      "distance_to_coastline_km": 4.64,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-10",
        "events": [
          {
            "id": "pm-2026-08-10-113-0",
            "date": "2026-08-10",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "110/22 KV ANNUR SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-10-113-0",
          "date": "2026-08-10",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "110/22 KV ANNUR SS"
        }
      ]
    },
    {
      "name": "Vyasarpadi Industrial Estate (I.E.)",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.25616,
        13.1196
      ],
      "elevation_m": 7,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.7,
      "sentinel2_mndwi_2026": -0.319,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "JJR"
      ],
      "sections": [
        "AE/O&M/VYASARPADI"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.319,
      "distance_to_coastline_km": 6.28,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-12",
        "events": [
          {
            "id": "pm-2026-08-12-114-0",
            "date": "2026-08-12",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "Vyasarpadi Industrial Estate (I.E.)"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-12-114-0",
          "date": "2026-08-12",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "Vyasarpadi Industrial Estate (I.E.)"
        }
      ]
    },
    {
      "name": "E.G.T.",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.28588,
        13.08572
      ],
      "elevation_m": 7,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.6,
      "sentinel2_mndwi_2026": -0.425,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Thambu Chetty"
      ],
      "sections": [
        "AE/O&M/SK NAGAR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.425,
      "distance_to_coastline_km": 3.97,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-14",
        "events": [
          {
            "id": "pm-2026-08-14-115-0",
            "date": "2026-08-14",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "E.G.T."
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-14-115-0",
          "date": "2026-08-14",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "E.G.T."
        }
      ]
    },
    {
      "name": "110/33/11 kV MKB Nagar",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.25611,
        13.11958
      ],
      "elevation_m": 7,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.7,
      "sentinel2_mndwi_2026": -0.319,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV MKB Nagar, 11 kV Krishnamoorthi Nagar, 11 kV Thiruvalluvar Nagar"
      ],
      "sections": [
        "AE/O&M/MKB NAGAR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.319,
      "distance_to_coastline_km": 6.28,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-16",
        "events": [
          {
            "id": "pm-2026-08-16-116-0",
            "date": "2026-08-16",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "110/33/11 kV MKB Nagar"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-16-116-0",
          "date": "2026-08-16",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "110/33/11 kV MKB Nagar"
        }
      ]
    },
    {
      "name": "33/11 KV PULIANTHOPE SS",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.26856,
        13.09917
      ],
      "elevation_m": 7,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.4,
      "sentinel2_mndwi_2026": -0.251,
      "historical_q3_2026_outages": 27,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/PULIANTHOPE"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.251,
      "distance_to_coastline_km": 5.75,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 27,
        "periodicMaintenanceCount": 19,
        "unscheduledTripsCount": 8,
        "yardCoreMaintenanceCount": 2,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 15,
        "cleanStreakDays": 8,
        "healthScore": 90,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-22",
        "lastTripDate": "2026-09-21",
        "events": [
          {
            "id": "tw_2102236872303055323_c29eb270",
            "date": "2026-09-22",
            "workType": "Cable Fault Rectification Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "JJ Nagar 6th Street and its surrounding areas",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2102239129438437438_c29eb270",
            "date": "2026-09-22",
            "workType": "Cable Fault Rectification Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Narasimha Nagar 3rd Street to 5th Street, Thiru.Vi.Ka. Nagar 7th Street, Thiru.Vi.Ka. Nagar 8th Street, Thiru.Vi.Ka. Nagar 9th Street and surrounding areas",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2102026161224298519_95bed863",
            "date": "2026-09-21",
            "workType": "Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Choolai High Road",
            "feeder": "11KV Local",
            "section": "AE/O&M/CHOOLAI"
          },
          {
            "id": "tw_2102054768923611383_46b61459",
            "date": "2026-09-21",
            "workType": "Feeder Fault Rectification Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thiru.Vi.Ka. Nagar, Sasthri Nagar, Entire Puliyanthoppu area and its surrounding areas",
            "feeder": "11kV B&C 2",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2100826471770308847_4d99bd3d",
            "date": "2026-09-18",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kattu Nalla Muthu Street, Thattankulam, Poonamallee Street",
            "section": "AE/O&M/CHOOLAI"
          },
          {
            "id": "tw_2100459644867285032_14c788e8",
            "date": "2026-09-17",
            "workType": "Pillar Maintenance & Cable Fault Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thiru.Vi.Ka. Nagar 1st to 6th Streets, Mannasamy Street",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2100132553453977875_14c788e8",
            "date": "2026-09-16",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Parthasarathy Street, Veera Chetty Street, Prakash Rao Colony, Govind Singh Street",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2100134793145143409_4d99bd3d",
            "date": "2026-09-16",
            "workType": "Pillar Replacement Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Playground Street, Seth Jaswanthammal Street",
            "section": "AE/O&M/CHOOLAI"
          },
          {
            "id": "tw_2099751856209863070_4d99bd3d",
            "date": "2026-09-15",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Nehru Timber Market, Sydenhams Road",
            "section": "AE/O&M/CHOOLAI"
          },
          {
            "id": "tw_2099054977738293328_c054e91f",
            "date": "2026-09-13",
            "workType": "Feeder fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Pulianthope, Kutti Thambiran Street, Ammaiyammal Street, Nehru Nagar, Ambedkar Nagar, Ramasamy Street, Narayanasamy Street, Mannarsamy Street, Thiruvenkadasamy Street, Natcharammal Street",
            "feeder": "11kV Cooks Road",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2097206216879489530_14c788e8",
            "date": "2026-09-08",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Shastri Nagar all streets",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2096808010144428192_14c788e8",
            "date": "2026-09-07",
            "workType": "Cable Fire Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Pulianthope High Road, Jafar Khan Street, Ammayammal Street, Nachiar Ammal Street and surrounding areas",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2096864509046690164_4d99bd3d",
            "date": "2026-09-07",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Old Aadu Thotti Street, Seth Jaswanth Ammal Street, Seth Bhaktha Perumal Street, Seth Mohanlal Street",
            "section": "AE/O&M/CHOOLAI"
          },
          {
            "id": "tw_2095057807615901826_14c788e8",
            "date": "2026-09-02",
            "workType": "Structure to RMU Conversion / Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "V.O.C. Nagar 4th to 12th Street, Mannarsamy Koil Street, Nachiyar Ammal Street, Pulianthope Some Areas, Ambedkar Nagar 1st Street",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2089618598277079272_14c788e8",
            "date": "2026-08-18",
            "workType": "Cable fault and pillar maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Some areas of Pulianthope",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2087467156120477959_14c788e8",
            "date": "2026-08-12",
            "workType": "Transformer Replacement and Pillar Heightening Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "VOC nagar 1st to 12th st, 2nd and 3rd cross st, Thiru.vi.ka nagar 1st to 10th st, Dass nagar 4th st",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2087055247621640198_14c788e8",
            "date": "2026-08-11",
            "workType": "Pillar Heightening Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Shastri Nagar 2nd Street to 16th Street, Thiru. Vi. Ka. Nagar 2nd Street, Narasimha Street",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2086571827653193829_e7885851",
            "date": "2026-08-10",
            "workType": "Fire accident in Power Transformer",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Areas under Egmore and Pulianthope substations",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "tw_2086714188987269418_79e69f2d",
            "date": "2026-08-10",
            "workType": "Power supply affected in 9 distribution transformers",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Choolai area",
            "feeder": "Demellows Road, Anjaneyar Kovil, Sivaraw, Southern 1, Choolai High Road, Southern Railway, Edapalayam",
            "section": "AE/O&M/CHOOLAI"
          },
          {
            "id": "tw_2082366579992657991_4d99bd3d",
            "date": "2026-07-29",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sydenhams Road, Nehru Timber Market",
            "section": "AE/O&M/CHOOLAI"
          },
          {
            "id": "tw_2082367332022894789_4d99bd3d",
            "date": "2026-07-29",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "AP Road, Choolai High Road, Rottler Street",
            "section": "AE/O&M/CHOOLAI"
          },
          {
            "id": "5YuQhO49oFwt8zeBT1Z2",
            "date": "2026-07-23",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ari Muthu Street, VV Koil Street",
            "section": "AE/O&M/CHOOLAI"
          },
          {
            "id": "zcpOpRqMhn9udSxJb8g1",
            "date": "2026-07-22",
            "workType": "Pillar Heightening Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kutti Thambiran Street",
            "section": "AE/O&M/PULIANTHOPE"
          },
          {
            "id": "FTG67lpYAGRQBPVv5zdj",
            "date": "2026-07-04",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Choolai (Entire), Surrounding areas",
            "section": "AE/O&M/CHOOLAI"
          },
          {
            "id": "LMmZCVcpg5qMUeqNAtLR",
            "date": "2026-07-02",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kuravankulam Main St, Kuravankulam Lane 1 to 3, Sokavel Subramania St, Suba Naidu Street, AP Road 2nd Lane",
            "section": "AE/O&M/CHOOLAI"
          },
          {
            "id": "po4AscF3vETBC2dAyq8c",
            "date": "2026-07-02",
            "workType": "Cable Fire Repair",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Satanathan st, Arimuthu st",
            "section": "AE/O&M/CHOOLAI"
          },
          {
            "id": "lFp3Oj3gWBMF1A2FAlmH",
            "date": "2024-07-10",
            "workType": "Underground Cable Fire Repair",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Choolai High Road",
            "section": "AE/O&M/CHOOLAI"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2102236872303055323_c29eb270",
          "date": "2026-09-22",
          "workType": "Cable Fault Rectification Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "JJ Nagar 6th Street and its surrounding areas",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2102239129438437438_c29eb270",
          "date": "2026-09-22",
          "workType": "Cable Fault Rectification Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Narasimha Nagar 3rd Street to 5th Street, Thiru.Vi.Ka. Nagar 7th Street, Thiru.Vi.Ka. Nagar 8th Street, Thiru.Vi.Ka. Nagar 9th Street and surrounding areas",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2102026161224298519_95bed863",
          "date": "2026-09-21",
          "workType": "Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Choolai High Road",
          "feeder": "11KV Local",
          "section": "AE/O&M/CHOOLAI"
        },
        {
          "id": "tw_2102054768923611383_46b61459",
          "date": "2026-09-21",
          "workType": "Feeder Fault Rectification Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thiru.Vi.Ka. Nagar, Sasthri Nagar, Entire Puliyanthoppu area and its surrounding areas",
          "feeder": "11kV B&C 2",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2100826471770308847_4d99bd3d",
          "date": "2026-09-18",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kattu Nalla Muthu Street, Thattankulam, Poonamallee Street",
          "section": "AE/O&M/CHOOLAI"
        },
        {
          "id": "tw_2100459644867285032_14c788e8",
          "date": "2026-09-17",
          "workType": "Pillar Maintenance & Cable Fault Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thiru.Vi.Ka. Nagar 1st to 6th Streets, Mannasamy Street",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2100132553453977875_14c788e8",
          "date": "2026-09-16",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Parthasarathy Street, Veera Chetty Street, Prakash Rao Colony, Govind Singh Street",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2100134793145143409_4d99bd3d",
          "date": "2026-09-16",
          "workType": "Pillar Replacement Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Playground Street, Seth Jaswanthammal Street",
          "section": "AE/O&M/CHOOLAI"
        },
        {
          "id": "tw_2099751856209863070_4d99bd3d",
          "date": "2026-09-15",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Nehru Timber Market, Sydenhams Road",
          "section": "AE/O&M/CHOOLAI"
        },
        {
          "id": "tw_2099054977738293328_c054e91f",
          "date": "2026-09-13",
          "workType": "Feeder fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Pulianthope, Kutti Thambiran Street, Ammaiyammal Street, Nehru Nagar, Ambedkar Nagar, Ramasamy Street, Narayanasamy Street, Mannarsamy Street, Thiruvenkadasamy Street, Natcharammal Street",
          "feeder": "11kV Cooks Road",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2097206216879489530_14c788e8",
          "date": "2026-09-08",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Shastri Nagar all streets",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2096808010144428192_14c788e8",
          "date": "2026-09-07",
          "workType": "Cable Fire Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Pulianthope High Road, Jafar Khan Street, Ammayammal Street, Nachiar Ammal Street and surrounding areas",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2096864509046690164_4d99bd3d",
          "date": "2026-09-07",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Old Aadu Thotti Street, Seth Jaswanth Ammal Street, Seth Bhaktha Perumal Street, Seth Mohanlal Street",
          "section": "AE/O&M/CHOOLAI"
        },
        {
          "id": "tw_2095057807615901826_14c788e8",
          "date": "2026-09-02",
          "workType": "Structure to RMU Conversion / Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "V.O.C. Nagar 4th to 12th Street, Mannarsamy Koil Street, Nachiyar Ammal Street, Pulianthope Some Areas, Ambedkar Nagar 1st Street",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2089618598277079272_14c788e8",
          "date": "2026-08-18",
          "workType": "Cable fault and pillar maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Some areas of Pulianthope",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2087467156120477959_14c788e8",
          "date": "2026-08-12",
          "workType": "Transformer Replacement and Pillar Heightening Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "VOC nagar 1st to 12th st, 2nd and 3rd cross st, Thiru.vi.ka nagar 1st to 10th st, Dass nagar 4th st",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2087055247621640198_14c788e8",
          "date": "2026-08-11",
          "workType": "Pillar Heightening Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Shastri Nagar 2nd Street to 16th Street, Thiru. Vi. Ka. Nagar 2nd Street, Narasimha Street",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2086571827653193829_e7885851",
          "date": "2026-08-10",
          "workType": "Fire accident in Power Transformer",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Areas under Egmore and Pulianthope substations",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "tw_2086714188987269418_79e69f2d",
          "date": "2026-08-10",
          "workType": "Power supply affected in 9 distribution transformers",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Choolai area",
          "feeder": "Demellows Road, Anjaneyar Kovil, Sivaraw, Southern 1, Choolai High Road, Southern Railway, Edapalayam",
          "section": "AE/O&M/CHOOLAI"
        },
        {
          "id": "tw_2082366579992657991_4d99bd3d",
          "date": "2026-07-29",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sydenhams Road, Nehru Timber Market",
          "section": "AE/O&M/CHOOLAI"
        },
        {
          "id": "tw_2082367332022894789_4d99bd3d",
          "date": "2026-07-29",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "AP Road, Choolai High Road, Rottler Street",
          "section": "AE/O&M/CHOOLAI"
        },
        {
          "id": "5YuQhO49oFwt8zeBT1Z2",
          "date": "2026-07-23",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ari Muthu Street, VV Koil Street",
          "section": "AE/O&M/CHOOLAI"
        },
        {
          "id": "zcpOpRqMhn9udSxJb8g1",
          "date": "2026-07-22",
          "workType": "Pillar Heightening Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kutti Thambiran Street",
          "section": "AE/O&M/PULIANTHOPE"
        },
        {
          "id": "FTG67lpYAGRQBPVv5zdj",
          "date": "2026-07-04",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Choolai (Entire), Surrounding areas",
          "section": "AE/O&M/CHOOLAI"
        },
        {
          "id": "LMmZCVcpg5qMUeqNAtLR",
          "date": "2026-07-02",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kuravankulam Main St, Kuravankulam Lane 1 to 3, Sokavel Subramania St, Suba Naidu Street, AP Road 2nd Lane",
          "section": "AE/O&M/CHOOLAI"
        },
        {
          "id": "po4AscF3vETBC2dAyq8c",
          "date": "2026-07-02",
          "workType": "Cable Fire Repair",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Satanathan st, Arimuthu st",
          "section": "AE/O&M/CHOOLAI"
        },
        {
          "id": "lFp3Oj3gWBMF1A2FAlmH",
          "date": "2024-07-10",
          "workType": "Underground Cable Fire Repair",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Choolai High Road",
          "section": "AE/O&M/CHOOLAI"
        }
      ]
    },
    {
      "name": "Pulianthope, Nehru Stadium",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.26857,
        13.09919
      ],
      "elevation_m": 8,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 5.6,
      "sentinel2_mndwi_2026": -0.46,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Demellows Road, Anjaneyar Kovil, Sivaraw, Southern 1, Choolai High Road, Southern Railway, Edapalayam"
      ],
      "sections": [
        "AE/O&M/CHOOLAI"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.46,
      "distance_to_coastline_km": 5.75,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-20",
        "events": [
          {
            "id": "pm-2026-08-20-118-0",
            "date": "2026-08-20",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "Pulianthope, Nehru Stadium"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-20-118-0",
          "date": "2026-08-20",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "Pulianthope, Nehru Stadium"
        }
      ]
    },
    {
      "name": "33KV Nehru Stadium SS",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.26857,
        13.09919
      ],
      "elevation_m": 8,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 5.6,
      "sentinel2_mndwi_2026": -0.46,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11KV Local"
      ],
      "sections": [
        "AE/O&M/CHOOLAI"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.46,
      "distance_to_coastline_km": 5.75,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-22",
        "events": [
          {
            "id": "pm-2026-08-22-119-0",
            "date": "2026-08-22",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "33KV Nehru Stadium SS",
            "feeder": "11KV Local"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-22-119-0",
          "date": "2026-08-22",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "33KV Nehru Stadium SS",
          "feeder": "11KV Local"
        }
      ]
    },
    {
      "name": "33/11 KV Vyasarpadi Industrial Estate",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.30574,
        13.17217
      ],
      "elevation_m": 8,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 4.9,
      "sentinel2_mndwi_2026": -0.46,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV B.V. Colony"
      ],
      "sections": [
        "AE/O&M/THIRUVOTRIYUR O&M"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.46,
      "distance_to_coastline_km": 2.47,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-04",
        "events": [
          {
            "id": "pm-2026-08-04-120-0",
            "date": "2026-08-04",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "33/11 KV Vyasarpadi Industrial Estate"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-04-120-0",
          "date": "2026-08-04",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "33/11 KV Vyasarpadi Industrial Estate"
        }
      ]
    },
    {
      "name": "110/33/11 KV SEVEN WELLS SS",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.28174,
        13.09952
      ],
      "elevation_m": 9,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.7,
      "sentinel2_mndwi_2026": -0.344,
      "historical_q3_2026_outages": 38,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Amman Koil"
      ],
      "sections": [
        "AE/O&M/SOWCARPET/EAST"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.344,
      "distance_to_coastline_km": 5.52,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 38,
        "periodicMaintenanceCount": 21,
        "unscheduledTripsCount": 17,
        "yardCoreMaintenanceCount": 7,
        "feederMaintenanceCount": 3,
        "ltStreetMaintenanceCount": 11,
        "cleanStreakDays": 26,
        "healthScore": 75,
        "healthGrade": "B",
        "disasterRiskMultiplier": 1.1,
        "lastMaintenanceDate": "2026-09-22",
        "lastTripDate": "2026-09-03",
        "events": [
          {
            "id": "tw_2102302924575736293_4f87993c",
            "date": "2026-09-22",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Muthunayagan Street, Putti Sahib Street, Thatha Muthiah Street, M.K. Garden, Sahib Hazrat Street, Varadha Muthiah Street, Kumarappa Street",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "tw_2101951917559775725_4f87993c",
            "date": "2026-09-21",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Muthunaicken Street and its surrounding areas",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "tw_2101959163547201991_e06b5f46",
            "date": "2026-09-21",
            "workType": "Pillar Heightening Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "L.G. Mudali Street",
            "section": "AE/O&M/KONDITHOPE"
          },
          {
            "id": "tw_2102042737247653906_33cf3686",
            "date": "2026-09-21",
            "workType": "81 Mint Street 250 kVA DT RMU Tripping Rectification Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mint Street and surrounding areas",
            "feeder": "11 kV Amman Koil",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "tw_2101546425746395379_4f87993c",
            "date": "2026-09-20",
            "workType": "Cable fault rectification",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Varadha Muthaiyappan Street, Gosa Sahib Street, Annapillai Street",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "tw_2101192481044070881_4f87993c",
            "date": "2026-09-19",
            "workType": "Pillar Raising Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Achari Appan Street",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "tw_2101284120009871828_4f87993c",
            "date": "2026-09-19",
            "workType": "Transformer Oil Leakage Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Srinivasa Iyer Street, T.V. Iyer Street, Varadha Muthaiyan Street and its surrounding areas",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "tw_2100831853502685243_e06b5f46",
            "date": "2026-09-18",
            "workType": "Pillar Raising Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thirupalli Street, L.G. Mudali Street, Subbaiah Street",
            "section": "AE/O&M/KONDITHOPE"
          },
          {
            "id": "tw_2100496192627241403_e06b5f46",
            "date": "2026-09-17",
            "workType": "Structure to RMU Conversion Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Some parts of Kondithope",
            "section": "AE/O&M/KONDITHOPE"
          },
          {
            "id": "tw_2100498341750505526_071e860b",
            "date": "2026-09-17",
            "workType": "Pillar Raising Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Muthu Naicken Street, Dada Muthaiyan Street",
            "feeder": "Nattu Pillaiyar",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "tw_2100119673052512356_4f87993c",
            "date": "2026-09-16",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Appu Maistry Street, Mylai Periyathambi Street, Amman Koil Street, Davidson Street",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "tw_2099756070868828608_e8bbdf4d",
            "date": "2026-09-15",
            "workType": "Pillar Box Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thyagaraya Pillai Street",
            "section": "AE/O&M/SEVENWELLS"
          },
          {
            "id": "tw_2097588679913214347_e8bbdf4d",
            "date": "2026-09-09",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Shanmugarayan Street, Shanmugarayan Lane, Pidariyar Kovil Street, Pidariyar Kovil 1st Lane, Thayappa Street",
            "section": "AE/O&M/SEVENWELLS"
          },
          {
            "id": "tw_2096117369693458609_4f87993c",
            "date": "2026-09-05",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Mint Street",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "tw_2095446408409334176_e8bbdf4d",
            "date": "2026-09-03",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Thiagaraya Pillai Street",
            "section": "AE/O&M/SEVENWELLS"
          },
          {
            "id": "tw_2085267309816647967_e8bbdf4d",
            "date": "2026-08-06",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Rangapillai Garden Street",
            "section": "AE/O&M/SEVENWELLS"
          },
          {
            "id": "tw_2083468990199091447_bd0bd5e0",
            "date": "2026-08-01",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Kutty Maestry St",
            "section": "AE/O&M/SEVENWELLS"
          },
          {
            "id": "tw_2081653062549352549_4f87993c",
            "date": "2026-07-27",
            "workType": "Transformer Maintenance",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "MK Garden St, Shaib Hazrat St, PV Iyer St and Lane",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "8BLiKyWWmqfzFAjIuviU",
            "date": "2026-07-25",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Appu Mestri Street, Veera Labai Street",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "J58l5CIXy19ht9uZtRxe",
            "date": "2026-07-25",
            "workType": "Cable Fire Repair Work",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Veera Labai Street, Appu Mestri Street, Davidson Street",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "v9gBvtZm7abuEA4Xv5qc",
            "date": "2026-07-22",
            "workType": "Underground Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Malaiyappan Street, Kutti Lane",
            "section": "AE/O&M/SEVENWELLS"
          },
          {
            "id": "2FPUGY4mF5JMkF0yZAPb",
            "date": "2026-07-21",
            "workType": "Transformer Maintenance",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Adhiyappa Street, Govindapuram Street, Kattan Muthiah Street, Chinna Thambi Street",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "40pjo8KjT8NsGXmVMMKb",
            "date": "2026-07-21",
            "workType": "Underground Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Pethanayakkan Street",
            "section": "AE/O&M/KONDITHOPE"
          },
          {
            "id": "mxz6W4ZYM0FpFfqmJTOG",
            "date": "2026-07-19",
            "workType": "Underground Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "St. Xavier Street, and its surrounding areas",
            "section": "AE/O&M/SEVENWELLS"
          },
          {
            "id": "Y9kIbCcKy9uIXA8oz6Bk",
            "date": "2026-07-18",
            "workType": "11KV Adhiyappa Feeder RVM Trip Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Adhiyappa Street",
            "feeder": "Adhiyappa",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "Zt7hh1dD6Kfy9I6c8vQ8",
            "date": "2026-07-17",
            "workType": "240 LT Main Cable Fault",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Veerasamy Street",
            "section": "AE/O&M/SEVENWELLS"
          },
          {
            "id": "MU9cy4b5D4tOTwKvTTsc",
            "date": "2026-07-13",
            "workType": "Transformer Fire Accident",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Voltax Road",
            "section": "AE/O&M/KONDITHOPE"
          },
          {
            "id": "cvLWvguOy44tlfWIZsjC",
            "date": "2026-07-11",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "MK Garden, Thatta Muthaiappan Street, Kalthumettu Street",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "HmAa2DOgsHcOULloliQk",
            "date": "2026-07-09",
            "workType": "Transformer Maintenance",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sowcarpet East Section and its surrounding areas",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "h3tQqslL7SDCIPxGNv0c",
            "date": "2026-07-08",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Muthu Naicken St, Katta Muthiappan St, MK Garden",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "tTujxJLEfi5juXC3pjHT",
            "date": "2026-07-06",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Venkatesanayagan Street, Len Branches, Tourian Street, Madhura Vasal Street",
            "section": "AE/O&M/SEVENWELLS"
          },
          {
            "id": "uArpgmNPyg65KVMbcCyw",
            "date": "2026-07-05",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Mint St, Irusappan St, Thyagaraya Pillai St and Lane, Mangamal St",
            "section": "AE/O&M/SEVENWELLS"
          },
          {
            "id": "ivagZSzBIAWhlvt9BWmt",
            "date": "2026-07-04",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Perianna St",
            "section": "AE/O&M/SEVENWELLS"
          },
          {
            "id": "rwG4xXo62GFTeDqZKdCV",
            "date": "2026-07-04",
            "workType": "Pillar Fire Fault",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Perumal Mudali St",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "Q2XFOjxMQ3Y81xw5h7XC",
            "date": "2026-07-02",
            "workType": "Underground Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Erusappan St, Thiyagaraya Pillai St and Lane, Mangammal St Entries All Area Affected",
            "section": "AE/O&M/SEVENWELLS"
          },
          {
            "id": "ieJl5cm5r3qCXHx5FTgm",
            "date": "2026-07-02",
            "workType": "RMU Convert",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Bethanaicken Street, Venkatramaya St Part of Area, Surrounding Areas",
            "section": "AE/O&M/KONDITHOPE"
          },
          {
            "id": "dUdHitTX5YjWUnboDirK",
            "date": "2024-07-25",
            "workType": "HT Cable Fault Repair Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Gondhappa Street, Kasi Street, Kasi Lane, Balasubramaniam Street, Krishna Aiyar Street",
            "section": "AE/O&M/SOWCARPET/EAST"
          },
          {
            "id": "qjAxdUEgPq6xyaYtP743",
            "date": "2024-07-25",
            "workType": "Transformer Take Off Cable Fire Repair",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Periyana Street, Paramananda Street, Xavier Street, PG Road, Hanikarakkona Street, Kariyappa Street",
            "section": "AE/O&M/SEVENWELLS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2102302924575736293_4f87993c",
          "date": "2026-09-22",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Muthunayagan Street, Putti Sahib Street, Thatha Muthiah Street, M.K. Garden, Sahib Hazrat Street, Varadha Muthiah Street, Kumarappa Street",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "tw_2101951917559775725_4f87993c",
          "date": "2026-09-21",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Muthunaicken Street and its surrounding areas",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "tw_2101959163547201991_e06b5f46",
          "date": "2026-09-21",
          "workType": "Pillar Heightening Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "L.G. Mudali Street",
          "section": "AE/O&M/KONDITHOPE"
        },
        {
          "id": "tw_2102042737247653906_33cf3686",
          "date": "2026-09-21",
          "workType": "81 Mint Street 250 kVA DT RMU Tripping Rectification Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mint Street and surrounding areas",
          "feeder": "11 kV Amman Koil",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "tw_2101546425746395379_4f87993c",
          "date": "2026-09-20",
          "workType": "Cable fault rectification",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Varadha Muthaiyappan Street, Gosa Sahib Street, Annapillai Street",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "tw_2101192481044070881_4f87993c",
          "date": "2026-09-19",
          "workType": "Pillar Raising Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Achari Appan Street",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "tw_2101284120009871828_4f87993c",
          "date": "2026-09-19",
          "workType": "Transformer Oil Leakage Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Srinivasa Iyer Street, T.V. Iyer Street, Varadha Muthaiyan Street and its surrounding areas",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "tw_2100831853502685243_e06b5f46",
          "date": "2026-09-18",
          "workType": "Pillar Raising Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thirupalli Street, L.G. Mudali Street, Subbaiah Street",
          "section": "AE/O&M/KONDITHOPE"
        },
        {
          "id": "tw_2100496192627241403_e06b5f46",
          "date": "2026-09-17",
          "workType": "Structure to RMU Conversion Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Some parts of Kondithope",
          "section": "AE/O&M/KONDITHOPE"
        },
        {
          "id": "tw_2100498341750505526_071e860b",
          "date": "2026-09-17",
          "workType": "Pillar Raising Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Muthu Naicken Street, Dada Muthaiyan Street",
          "feeder": "Nattu Pillaiyar",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "tw_2100119673052512356_4f87993c",
          "date": "2026-09-16",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Appu Maistry Street, Mylai Periyathambi Street, Amman Koil Street, Davidson Street",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "tw_2099756070868828608_e8bbdf4d",
          "date": "2026-09-15",
          "workType": "Pillar Box Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thyagaraya Pillai Street",
          "section": "AE/O&M/SEVENWELLS"
        },
        {
          "id": "tw_2097588679913214347_e8bbdf4d",
          "date": "2026-09-09",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Shanmugarayan Street, Shanmugarayan Lane, Pidariyar Kovil Street, Pidariyar Kovil 1st Lane, Thayappa Street",
          "section": "AE/O&M/SEVENWELLS"
        },
        {
          "id": "tw_2096117369693458609_4f87993c",
          "date": "2026-09-05",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Mint Street",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "tw_2095446408409334176_e8bbdf4d",
          "date": "2026-09-03",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Thiagaraya Pillai Street",
          "section": "AE/O&M/SEVENWELLS"
        },
        {
          "id": "tw_2085267309816647967_e8bbdf4d",
          "date": "2026-08-06",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Rangapillai Garden Street",
          "section": "AE/O&M/SEVENWELLS"
        },
        {
          "id": "tw_2083468990199091447_bd0bd5e0",
          "date": "2026-08-01",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Kutty Maestry St",
          "section": "AE/O&M/SEVENWELLS"
        },
        {
          "id": "tw_2081653062549352549_4f87993c",
          "date": "2026-07-27",
          "workType": "Transformer Maintenance",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "MK Garden St, Shaib Hazrat St, PV Iyer St and Lane",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "8BLiKyWWmqfzFAjIuviU",
          "date": "2026-07-25",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Appu Mestri Street, Veera Labai Street",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "J58l5CIXy19ht9uZtRxe",
          "date": "2026-07-25",
          "workType": "Cable Fire Repair Work",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Veera Labai Street, Appu Mestri Street, Davidson Street",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "v9gBvtZm7abuEA4Xv5qc",
          "date": "2026-07-22",
          "workType": "Underground Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Malaiyappan Street, Kutti Lane",
          "section": "AE/O&M/SEVENWELLS"
        },
        {
          "id": "2FPUGY4mF5JMkF0yZAPb",
          "date": "2026-07-21",
          "workType": "Transformer Maintenance",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Adhiyappa Street, Govindapuram Street, Kattan Muthiah Street, Chinna Thambi Street",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "40pjo8KjT8NsGXmVMMKb",
          "date": "2026-07-21",
          "workType": "Underground Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Pethanayakkan Street",
          "section": "AE/O&M/KONDITHOPE"
        },
        {
          "id": "mxz6W4ZYM0FpFfqmJTOG",
          "date": "2026-07-19",
          "workType": "Underground Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "St. Xavier Street, and its surrounding areas",
          "section": "AE/O&M/SEVENWELLS"
        },
        {
          "id": "Y9kIbCcKy9uIXA8oz6Bk",
          "date": "2026-07-18",
          "workType": "11KV Adhiyappa Feeder RVM Trip Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Adhiyappa Street",
          "feeder": "Adhiyappa",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "Zt7hh1dD6Kfy9I6c8vQ8",
          "date": "2026-07-17",
          "workType": "240 LT Main Cable Fault",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Veerasamy Street",
          "section": "AE/O&M/SEVENWELLS"
        },
        {
          "id": "MU9cy4b5D4tOTwKvTTsc",
          "date": "2026-07-13",
          "workType": "Transformer Fire Accident",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Voltax Road",
          "section": "AE/O&M/KONDITHOPE"
        },
        {
          "id": "cvLWvguOy44tlfWIZsjC",
          "date": "2026-07-11",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "MK Garden, Thatta Muthaiappan Street, Kalthumettu Street",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "HmAa2DOgsHcOULloliQk",
          "date": "2026-07-09",
          "workType": "Transformer Maintenance",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sowcarpet East Section and its surrounding areas",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "h3tQqslL7SDCIPxGNv0c",
          "date": "2026-07-08",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Muthu Naicken St, Katta Muthiappan St, MK Garden",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "tTujxJLEfi5juXC3pjHT",
          "date": "2026-07-06",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Venkatesanayagan Street, Len Branches, Tourian Street, Madhura Vasal Street",
          "section": "AE/O&M/SEVENWELLS"
        },
        {
          "id": "uArpgmNPyg65KVMbcCyw",
          "date": "2026-07-05",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Mint St, Irusappan St, Thyagaraya Pillai St and Lane, Mangamal St",
          "section": "AE/O&M/SEVENWELLS"
        },
        {
          "id": "ivagZSzBIAWhlvt9BWmt",
          "date": "2026-07-04",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Perianna St",
          "section": "AE/O&M/SEVENWELLS"
        },
        {
          "id": "rwG4xXo62GFTeDqZKdCV",
          "date": "2026-07-04",
          "workType": "Pillar Fire Fault",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Perumal Mudali St",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "Q2XFOjxMQ3Y81xw5h7XC",
          "date": "2026-07-02",
          "workType": "Underground Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Erusappan St, Thiyagaraya Pillai St and Lane, Mangammal St Entries All Area Affected",
          "section": "AE/O&M/SEVENWELLS"
        },
        {
          "id": "ieJl5cm5r3qCXHx5FTgm",
          "date": "2026-07-02",
          "workType": "RMU Convert",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Bethanaicken Street, Venkatramaya St Part of Area, Surrounding Areas",
          "section": "AE/O&M/KONDITHOPE"
        },
        {
          "id": "dUdHitTX5YjWUnboDirK",
          "date": "2024-07-25",
          "workType": "HT Cable Fault Repair Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Gondhappa Street, Kasi Street, Kasi Lane, Balasubramaniam Street, Krishna Aiyar Street",
          "section": "AE/O&M/SOWCARPET/EAST"
        },
        {
          "id": "qjAxdUEgPq6xyaYtP743",
          "date": "2024-07-25",
          "workType": "Transformer Take Off Cable Fire Repair",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Periyana Street, Paramananda Street, Xavier Street, PG Road, Hanikarakkona Street, Kariyappa Street",
          "section": "AE/O&M/SEVENWELLS"
        }
      ]
    },
    {
      "name": "33KV T.H. Road",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.28724,
        13.12169
      ],
      "elevation_m": 10,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.333,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11KV Agasthiya"
      ],
      "sections": [
        "AE/O&M/TONDIARPET O&M"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.333,
      "distance_to_coastline_km": 3.69,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-08",
        "events": [
          {
            "id": "pm-2026-08-08-122-0",
            "date": "2026-08-08",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "33KV T.H. Road"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-08-122-0",
          "date": "2026-08-08",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "33KV T.H. Road"
        }
      ]
    },
    {
      "name": "R.A.PURAM 230/33 KV SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.26061,
        13.00613
      ],
      "elevation_m": 10,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.425,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Indira Nagar"
      ],
      "sections": [
        "AE/O&M/ADYAR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.425,
      "distance_to_coastline_km": 1.7,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 3,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 2,
        "cleanStreakDays": 89,
        "healthScore": 99,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-09",
        "lastTripDate": "2026-07-02",
        "events": [
          {
            "id": "tw_2097591603909247412_cd91c893",
            "date": "2026-09-09",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Naidu Street",
            "feeder": "Kottur",
            "section": "AE/O&M/THARAMANI"
          },
          {
            "id": "tw_2097323437970936050_a60983de",
            "date": "2026-09-08",
            "workType": "LT Cable Fault Rectification Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kuruvappan Street",
            "feeder": "Erikari",
            "section": "AE/O&M/THARAMANI"
          },
          {
            "id": "rtHs7jWtzPGq4kMW6jgp",
            "date": "2026-07-24",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "L.B. Road, Parameswaran Nagar 1st to 4th Streets, Shastri Nagar 1st Avenue, Padmanabhan Nagar 1st to 3rd Streets, Indira Nagar Srinivasa Moorthy Avenue, Thiruvenkadam Street, K.P. Nagar 1st Cross Street, Anna Avenue",
            "feeder": "11 kV Indira Nagar",
            "section": "AE/O&M/ADYAR"
          },
          {
            "id": "7BAwoFJHQSd2RAtAMOCY",
            "date": "2026-07-02",
            "workType": "Leg cut fault",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Sarvamangala 2nd Main Road, Canal Bank RMU",
            "section": "AE/O&M/R.A.PURAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2097591603909247412_cd91c893",
          "date": "2026-09-09",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Naidu Street",
          "feeder": "Kottur",
          "section": "AE/O&M/THARAMANI"
        },
        {
          "id": "tw_2097323437970936050_a60983de",
          "date": "2026-09-08",
          "workType": "LT Cable Fault Rectification Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kuruvappan Street",
          "feeder": "Erikari",
          "section": "AE/O&M/THARAMANI"
        },
        {
          "id": "rtHs7jWtzPGq4kMW6jgp",
          "date": "2026-07-24",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "L.B. Road, Parameswaran Nagar 1st to 4th Streets, Shastri Nagar 1st Avenue, Padmanabhan Nagar 1st to 3rd Streets, Indira Nagar Srinivasa Moorthy Avenue, Thiruvenkadam Street, K.P. Nagar 1st Cross Street, Anna Avenue",
          "feeder": "11 kV Indira Nagar",
          "section": "AE/O&M/ADYAR"
        },
        {
          "id": "7BAwoFJHQSd2RAtAMOCY",
          "date": "2026-07-02",
          "workType": "Leg cut fault",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Sarvamangala 2nd Main Road, Canal Bank RMU",
          "section": "AE/O&M/R.A.PURAM"
        }
      ]
    },
    {
      "name": "Arunachalam 2",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.27789,
        13.06133
      ],
      "elevation_m": 12,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.1,
      "sentinel2_mndwi_2026": -0.391,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/CHEPAUK"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.391,
      "distance_to_coastline_km": 1.48,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-12",
        "events": [
          {
            "id": "pm-2026-08-12-124-0",
            "date": "2026-08-12",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "Arunachalam 2"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-12-124-0",
          "date": "2026-08-12",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "Arunachalam 2"
        }
      ]
    },
    {
      "name": "33/11 KV T.H. Road",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.28724,
        13.12169
      ],
      "elevation_m": 10,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.333,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV K.A. Kovil and Agathiyas"
      ],
      "sections": [
        "AE/O&M/TONDIARPET O&M"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.333,
      "distance_to_coastline_km": 3.69,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-14",
        "events": [
          {
            "id": "pm-2026-08-14-125-0",
            "date": "2026-08-14",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "33/11 KV T.H. Road"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-14-125-0",
          "date": "2026-08-14",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "33/11 KV T.H. Road"
        }
      ]
    },
    {
      "name": "Thandavaraya Gramani SS-1",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.28724,
        13.12169
      ],
      "elevation_m": 10,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.333,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/TONDIARPET O&M"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.333,
      "distance_to_coastline_km": 3.69,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-16",
        "events": [
          {
            "id": "pm-2026-08-16-126-0",
            "date": "2026-08-16",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "Thandavaraya Gramani SS-1"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-16-126-0",
          "date": "2026-08-16",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "Thandavaraya Gramani SS-1"
        }
      ]
    },
    {
      "name": "TH Road",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.28724,
        13.12169
      ],
      "elevation_m": 10,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.333,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Agasthiya"
      ],
      "sections": [
        "AE/O&M/TONDIARPET O&M"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.333,
      "distance_to_coastline_km": 3.69,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-18",
        "events": [
          {
            "id": "pm-2026-08-18-127-0",
            "date": "2026-08-18",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "TH Road",
            "feeder": "Agasthiya"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-18-127-0",
          "date": "2026-08-18",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "TH Road",
          "feeder": "Agasthiya"
        }
      ]
    },
    {
      "name": "33KV TH Road SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.28724,
        13.12169
      ],
      "elevation_m": 10,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.333,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/TONDIARPET O&M"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.333,
      "distance_to_coastline_km": 3.69,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-20",
        "events": [
          {
            "id": "pm-2026-08-20-128-0",
            "date": "2026-08-20",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "33KV TH Road SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-20-128-0",
          "date": "2026-08-20",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "33KV TH Road SS"
        }
      ]
    },
    {
      "name": "VARAGANERY 33/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.69021,
        10.81793
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Thanjavur Road, EDA Street, Viswas Nagar and Malligaipuram feeders"
      ],
      "sections": [
        "AE/O&M/THILLAI NAGAR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 273.15,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-22",
        "events": [
          {
            "id": "pm-2026-08-22-129-0",
            "date": "2026-08-22",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "VARAGANERY 33/11 KV SUBSTATION",
            "feeder": "Thanjavur Road, EDA Street, Viswas Nagar and Malligaipuram feeders"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-22-129-0",
          "date": "2026-08-22",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "VARAGANERY 33/11 KV SUBSTATION",
          "feeder": "Thanjavur Road, EDA Street, Viswas Nagar and Malligaipuram feeders"
        }
      ]
    },
    {
      "name": "PASUMALAI SS",
      "circle": "Madurai Metro EDC",
      "district": "Madurai",
      "coordinates": [
        78.08223,
        9.90586
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "Unknown Section"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 394.15,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-04",
        "events": [
          {
            "id": "pm-2026-08-04-130-0",
            "date": "2026-08-04",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "PASUMALAI SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-04-130-0",
          "date": "2026-08-04",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "PASUMALAI SS"
        }
      ]
    },
    {
      "name": "33/11 KV MG NAGAR SS",
      "circle": "CBE/ METRO EDC",
      "district": "Coimbatore",
      "coordinates": [
        77.04793,
        11.00293
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Amman Nagar, Ganga Nagar, Nethajipuram, Textool, Vasantham Nagar"
      ],
      "sections": [
        "ONDIPUDUR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 397.96,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-06",
        "events": [
          {
            "id": "pm-2026-08-06-131-0",
            "date": "2026-08-06",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "33/11 KV MG NAGAR SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-06-131-0",
          "date": "2026-08-06",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "33/11 KV MG NAGAR SS"
        }
      ]
    },
    {
      "name": "33/11KV VILANKURICHI SS",
      "circle": "CBE/ METRO EDC",
      "district": "Coimbatore",
      "coordinates": [
        77.0206,
        11.03917
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Maheshwari Nagar, Thaneerpandhal, SV Nagar, Lakshmi Nagar, Kumudham Nagar 11 kVs"
      ],
      "sections": [
        "THANEERPANDAL"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 398.6,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-08",
        "events": [
          {
            "id": "pm-2026-08-08-132-0",
            "date": "2026-08-08",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "33/11KV VILANKURICHI SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-08-132-0",
          "date": "2026-08-08",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "33/11KV VILANKURICHI SS"
        }
      ]
    },
    {
      "name": "Balakrishnapatty",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.4855,
        11.23218
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/KOTTAPALAYAM"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 254.75,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-10",
        "events": [
          {
            "id": "pm-2026-08-10-133-0",
            "date": "2026-08-10",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "Balakrishnapatty"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-10-133-0",
          "date": "2026-08-10",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "Balakrishnapatty"
        }
      ]
    },
    {
      "name": "VALADI 110/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.75891,
        10.87389
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/VALADY"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 263.63,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-12",
        "events": [
          {
            "id": "pm-2026-08-12-134-0",
            "date": "2026-08-12",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "VALADI 110/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-12-134-0",
          "date": "2026-08-12",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "VALADI 110/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "Samayapuram Sub Station",
      "circle": "KANCHIPURAM",
      "district": "Kancheepuram",
      "coordinates": [
        79.90945,
        12.76295
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "RURAL PALUR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 35.88,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-14",
        "events": [
          {
            "id": "pm-2026-08-14-135-0",
            "date": "2026-08-14",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "Samayapuram Sub Station"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-14-135-0",
          "date": "2026-08-14",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "Samayapuram Sub Station"
        }
      ]
    },
    {
      "name": "MANNARPURAM 33/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.69272,
        10.78659
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AEE/O&M/MANNARPURAM"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 275.74,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-16",
        "events": [
          {
            "id": "pm-2026-08-16-136-0",
            "date": "2026-08-16",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "MANNARPURAM 33/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-16-136-0",
          "date": "2026-08-16",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "MANNARPURAM 33/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "K.SATHANUR 110/33-11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.69284,
        10.75169
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AEE/O&M/K.K.NAGAR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 278.82,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-18",
        "events": [
          {
            "id": "pm-2026-08-18-137-0",
            "date": "2026-08-18",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "K.SATHANUR 110/33-11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-18-137-0",
          "date": "2026-08-18",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "K.SATHANUR 110/33-11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "KALLAKUDI 110/22-11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.94636,
        10.97262
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/KALLAKUDI"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 242.64,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-20",
        "events": [
          {
            "id": "pm-2026-08-20-138-0",
            "date": "2026-08-20",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "KALLAKUDI 110/22-11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-20-138-0",
          "date": "2026-08-20",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "KALLAKUDI 110/22-11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "KK Nagar 11 KV Feeder",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.69284,
        10.75169
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "KK Nagar 11 KV"
      ],
      "sections": [
        "AEE/O&M/K.K.NAGAR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 278.82,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-22",
        "events": [
          {
            "id": "pm-2026-08-22-139-0",
            "date": "2026-08-22",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "KK Nagar 11 KV Feeder"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-22-139-0",
          "date": "2026-08-22",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "KK Nagar 11 KV Feeder"
        }
      ]
    },
    {
      "name": "BALAKRISHNAMPATTY 33/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.4855,
        11.23218
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/KOTTAPALAYAM"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 254.75,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-04",
        "events": [
          {
            "id": "pm-2026-08-04-140-0",
            "date": "2026-08-04",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "BALAKRISHNAMPATTY 33/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-04-140-0",
          "date": "2026-08-04",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "BALAKRISHNAMPATTY 33/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "GANABATHYNAGAR SS",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.69034,
        10.8176
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/CHINTHAMANI"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 273.17,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-06",
        "events": [
          {
            "id": "pm-2026-08-06-141-0",
            "date": "2026-08-06",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "GANABATHYNAGAR SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-06-141-0",
          "date": "2026-08-06",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "GANABATHYNAGAR SS"
        }
      ]
    },
    {
      "name": "110/33-11 KV KALAPATTY SS",
      "circle": "CBE/ METRO EDC",
      "district": "Coimbatore",
      "coordinates": [
        77.04677,
        11.05601
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "HUDCO"
      ],
      "sections": [
        "CHINNIYAMPALAYAM WEST"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 395.2,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-08",
        "events": [
          {
            "id": "pm-2026-08-08-142-0",
            "date": "2026-08-08",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "110/33-11 KV KALAPATTY SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-08-142-0",
          "date": "2026-08-08",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "110/33-11 KV KALAPATTY SS"
        }
      ]
    },
    {
      "name": "110/11 KV PATTANAM SS",
      "circle": "CBE/ METRO EDC",
      "district": "Coimbatore",
      "coordinates": [
        77.07408,
        11.00892
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV Kamban Nagar"
      ],
      "sections": [
        "GANDHINAGAR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 395.15,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-10",
        "events": [
          {
            "id": "pm-2026-08-10-143-0",
            "date": "2026-08-10",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "110/11 KV PATTANAM SS",
            "feeder": "11 KV Kamban Nagar"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-10-143-0",
          "date": "2026-08-10",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "110/11 KV PATTANAM SS",
          "feeder": "11 KV Kamban Nagar"
        }
      ]
    },
    {
      "name": "KAMBARASAMPETTAI 110/33-11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.69034,
        10.8176
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Nandhi Kovil"
      ],
      "sections": [
        "AE/O&M/CHINTHAMANI"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 273.17,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-12",
        "events": [
          {
            "id": "pm-2026-08-12-144-0",
            "date": "2026-08-12",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "KAMBARASAMPETTAI 110/33-11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-12-144-0",
          "date": "2026-08-12",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "KAMBARASAMPETTAI 110/33-11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "Thathaiyangarpettai",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.4548,
        11.12245
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/RURAL/THATHAYANKARPETTAI"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 265.46,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-14",
        "events": [
          {
            "id": "pm-2026-08-14-145-0",
            "date": "2026-08-14",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "Thathaiyangarpettai"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-14-145-0",
          "date": "2026-08-14",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "Thathaiyangarpettai"
        }
      ]
    },
    {
      "name": "MELAKOTHAMPATTI 33/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.54709,
        11.08537
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/KANNANOOR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 261.12,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-16",
        "events": [
          {
            "id": "pm-2026-08-16-146-0",
            "date": "2026-08-16",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "MELAKOTHAMPATTI 33/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-16-146-0",
          "date": "2026-08-16",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "MELAKOTHAMPATTI 33/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "110/22 KV ARASARADI SS",
      "circle": "Madurai Metro",
      "district": "Thoothukudi",
      "coordinates": [
        78.13376,
        8.88565
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Kochadai"
      ],
      "sections": [
        "Unknown Section"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 487.38,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-18",
        "events": [
          {
            "id": "pm-2026-08-18-147-0",
            "date": "2026-08-18",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "110/22 KV ARASARADI SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-18-147-0",
          "date": "2026-08-18",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "110/22 KV ARASARADI SS"
        }
      ]
    },
    {
      "name": "VENGAMBAKKAM",
      "circle": "CHENGALPET",
      "district": "Chengalpattu",
      "coordinates": [
        80.16016,
        12.52586
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11KV Sadras"
      ],
      "sections": [
        "SADRAS"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 26.39,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-20",
        "events": [
          {
            "id": "pm-2026-08-20-148-0",
            "date": "2026-08-20",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "VENGAMBAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-20-148-0",
          "date": "2026-08-20",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "VENGAMBAKKAM"
        }
      ]
    },
    {
      "name": "110/11KV PEELAMEDU SS",
      "circle": "CBE/ METRO EDC",
      "district": "Coimbatore",
      "coordinates": [
        76.9933,
        11.02058
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Ramakrishnapuram"
      ],
      "sections": [
        "TOWN PEELAMEDU"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 402.21,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-22",
        "events": [
          {
            "id": "pm-2026-08-22-149-0",
            "date": "2026-08-22",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "110/11KV PEELAMEDU SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-22-149-0",
          "date": "2026-08-22",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "110/11KV PEELAMEDU SS"
        }
      ]
    },
    {
      "name": "L.ABISHEGAPURAM 33/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.81813,
        10.87752
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Paramasivapuram, A K Nagar, Idaiyatru Mangalam"
      ],
      "sections": [
        "AE/O&M/RURAL_II/LALGUDI"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 259.42,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-04",
        "events": [
          {
            "id": "pm-2026-08-04-150-0",
            "date": "2026-08-04",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "L.ABISHEGAPURAM 33/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-04-150-0",
          "date": "2026-08-04",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "L.ABISHEGAPURAM 33/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "230/22 KV KOVILOOR.SS",
      "circle": "Chennai South I",
      "district": "Sivagangai",
      "coordinates": [
        78.73456,
        10.07831
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "All 11 kVs"
      ],
      "sections": [
        "Unknown Section"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 339.37,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-06",
        "events": [
          {
            "id": "pm-2026-08-06-151-0",
            "date": "2026-08-06",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "230/22 KV KOVILOOR.SS",
            "feeder": "All 11 kVs"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-06-151-0",
          "date": "2026-08-06",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "230/22 KV KOVILOOR.SS",
          "feeder": "All 11 kVs"
        }
      ]
    },
    {
      "name": "110/33/11 KV SOMANUR",
      "circle": "Madurai Metro EDC",
      "district": "Coimbatore",
      "coordinates": [
        77.18385,
        11.08785
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Express"
      ],
      "sections": [
        "Unknown Section"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 380.4,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-08",
        "events": [
          {
            "id": "pm-2026-08-08-152-0",
            "date": "2026-08-08",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "110/33/11 KV SOMANUR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-08-152-0",
          "date": "2026-08-08",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "110/33/11 KV SOMANUR"
        }
      ]
    },
    {
      "name": "110/11 KV IRUGUR SS",
      "circle": "CBE/ METRO EDC",
      "district": "Coimbatore",
      "coordinates": [
        77.04793,
        11.00293
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Ondipudur"
      ],
      "sections": [
        "ONDIPUDUR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 397.96,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-10",
        "events": [
          {
            "id": "pm-2026-08-10-153-0",
            "date": "2026-08-10",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "110/11 KV IRUGUR SS",
            "feeder": "11 kV Ondipudur"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-10-153-0",
          "date": "2026-08-10",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "110/11 KV IRUGUR SS",
          "feeder": "11 kV Ondipudur"
        }
      ]
    },
    {
      "name": "SRIRANGAM 110/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.6834,
        10.8563
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/AMMAMANDAPAM"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 270.26,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-12",
        "events": [
          {
            "id": "pm-2026-08-12-154-0",
            "date": "2026-08-12",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "SRIRANGAM 110/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-12-154-0",
          "date": "2026-08-12",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "SRIRANGAM 110/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "THIRUVERUMBUR 110/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.76312,
        10.79303
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/THIRUVERUMBUR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 270.55,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-14",
        "events": [
          {
            "id": "pm-2026-08-14-155-0",
            "date": "2026-08-14",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "THIRUVERUMBUR 110/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-14-155-0",
          "date": "2026-08-14",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "THIRUVERUMBUR 110/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "NADUPATTY 33/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.23546,
        10.52859
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/NADUPATTY"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 329.65,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-16",
        "events": [
          {
            "id": "pm-2026-08-16-156-0",
            "date": "2026-08-16",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "NADUPATTY 33/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-16-156-0",
          "date": "2026-08-16",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "NADUPATTY 33/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "JAGADEVI 33/11 KV SS",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.70169,
        10.84745
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/THIRUVANAIKOVIL"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 269.79,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-18",
        "events": [
          {
            "id": "pm-2026-08-18-157-0",
            "date": "2026-08-18",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "JAGADEVI 33/11 KV SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-18-157-0",
          "date": "2026-08-18",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "JAGADEVI 33/11 KV SS"
        }
      ]
    },
    {
      "name": "PARANDUR 33 KV SS",
      "circle": "Kanchipuram",
      "district": "Kancheepuram",
      "coordinates": [
        79.74459,
        12.93487
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Edayarpakkam"
      ],
      "sections": [
        "Unknown Section"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 55.59,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-20",
        "events": [
          {
            "id": "pm-2026-08-20-158-0",
            "date": "2026-08-20",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "PARANDUR 33 KV SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-20-158-0",
          "date": "2026-08-20",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "PARANDUR 33 KV SS"
        }
      ]
    },
    {
      "name": "PUTHANAMPATTI 110/22-11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.68359,
        11.07233
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/PUTHANAMPATTY"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 251.94,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-22",
        "events": [
          {
            "id": "pm-2026-08-22-159-0",
            "date": "2026-08-22",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "PUTHANAMPATTI 110/22-11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-22-159-0",
          "date": "2026-08-22",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "PUTHANAMPATTI 110/22-11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "Tiruchirappalli Sub Station",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.68466,
        10.81192
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AEE/O&M/CANTONMENT"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 274.05,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-04",
        "events": [
          {
            "id": "pm-2026-08-04-160-0",
            "date": "2026-08-04",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Tiruchirappalli Sub Station"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-04-160-0",
          "date": "2026-08-04",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Tiruchirappalli Sub Station"
        }
      ]
    },
    {
      "name": "THOTTIYAM 110/33-11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.32616,
        10.99261
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/THOTTIAM"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 285.58,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-06",
        "events": [
          {
            "id": "pm-2026-08-06-161-0",
            "date": "2026-08-06",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "THOTTIYAM 110/33-11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-06-161-0",
          "date": "2026-08-06",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "THOTTIYAM 110/33-11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "ATHAVATHUR 110/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.62525,
        10.80605
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/SOMARASAMPETTAI"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 278.6,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-08",
        "events": [
          {
            "id": "pm-2026-08-08-162-0",
            "date": "2026-08-08",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "ATHAVATHUR 110/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-08-162-0",
          "date": "2026-08-08",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "ATHAVATHUR 110/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "VALAVANTHANKOTTAI 110/11 KV SUBSTATION",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.66692,
        10.78769
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Ayyampatti, Devarajaneri, SIPCOT (SIPCO), Kumaresapuram, Ezhil Nagars"
      ],
      "sections": [
        "AE/O&M/PONNAGAR"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 277.36,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-10",
        "events": [
          {
            "id": "pm-2026-08-10-163-0",
            "date": "2026-08-10",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "VALAVANTHANKOTTAI 110/11 KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-10-163-0",
          "date": "2026-08-10",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "VALAVANTHANKOTTAI 110/11 KV SUBSTATION"
        }
      ]
    },
    {
      "name": "THUVAKUDY 230KV SS",
      "circle": "TRICHY METRO",
      "district": "Tiruchirapalli",
      "coordinates": [
        78.80792,
        10.76284
      ],
      "elevation_m": 15,
      "slope_degrees": 0.5,
      "satellite_water_probability_2026_pct": 0,
      "sentinel2_mndwi_2026": -0.3,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/SOUTH/THUVAKUDI"
      ],
      "composite_risk_score": 31.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 0,
      "sentinel2_mndwi_2024_2026": -0.3,
      "distance_to_coastline_km": 270.42,
      "urban_impervious_built_pct": 75,
      "cyclone_benchmark_rainfall_mm": 420,
      "gpm_peak_rainfall_rate_mmh": 38,
      "cyclone_peak_wind_gust_kmh": 110,
      "soil_moisture_saturation_pct": 42,
      "simulated_surface_runoff_mm": 180,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-12",
        "events": [
          {
            "id": "pm-2026-08-12-164-0",
            "date": "2026-08-12",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "THUVAKUDY 230KV SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-12-164-0",
          "date": "2026-08-12",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "THUVAKUDY 230KV SS"
        }
      ]
    },
    {
      "name": "33/11 KV PAPER MILLS ROAD SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.23871,
        13.11142
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.212,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Bandar Garden",
        "Ragavan"
      ],
      "sections": [
        "AE/O&M/PERUMBUR EAST"
      ],
      "composite_risk_score": 27.1,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.212,
      "distance_to_coastline_km": 8.36,
      "urban_impervious_built_pct": 73.8,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 26,
        "healthScore": 90,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-16",
        "lastTripDate": "2026-09-03",
        "events": [
          {
            "id": "tw_2095404592955793610_6df8e02c",
            "date": "2026-09-03",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Madhavaram High Road, Perambur High Road",
            "feeder": "11 kV Bandar Garden",
            "section": "AE/O&M/PERUMBUR EAST"
          },
          {
            "id": "RHAUHcGTYXaQ2v40NYK1",
            "date": "2026-07-16",
            "workType": "RMU Conversion and Repair Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ragavan Street, Surrounding areas",
            "feeder": "Ragavan",
            "section": "AE/O&M/PERUMBUR EAST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2095404592955793610_6df8e02c",
          "date": "2026-09-03",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Madhavaram High Road, Perambur High Road",
          "feeder": "11 kV Bandar Garden",
          "section": "AE/O&M/PERUMBUR EAST"
        },
        {
          "id": "RHAUHcGTYXaQ2v40NYK1",
          "date": "2026-07-16",
          "workType": "RMU Conversion and Repair Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ragavan Street, Surrounding areas",
          "feeder": "Ragavan",
          "section": "AE/O&M/PERUMBUR EAST"
        }
      ]
    },
    {
      "name": "33/11 KV DLF SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.20505,
        12.87998
      ],
      "elevation_m": 0,
      "slope_degrees": 5,
      "satellite_water_probability_2026_pct": 4.9,
      "sentinel2_mndwi_2026": -0.163,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Ezhil Nagar"
      ],
      "sections": [
        "AE/O&M/SITHALAPAKKAM"
      ],
      "composite_risk_score": 27,
      "risk_category": "HIGH_WATERLOGGING_RISK",
      "anticipatory_sop": "Pluvial Inundation & Runoff Hazard (Impervious: 58.9%). Live Feeder Telemetry Monitoring; Pre-stage Mobile DG Sets; Standby Tree-clearing crews",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.9,
      "sentinel2_mndwi_2024_2026": -0.163,
      "distance_to_coastline_km": 5.9,
      "urban_impervious_built_pct": 58.9,
      "cyclone_benchmark_rainfall_mm": 275.8,
      "gpm_peak_rainfall_rate_mmh": 21.4,
      "cyclone_peak_wind_gust_kmh": 28.2,
      "soil_moisture_saturation_pct": 32.1,
      "simulated_surface_runoff_mm": 39.6,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-27",
        "events": [
          {
            "id": "tw_2081593882073240025_f73fc495",
            "date": "2026-07-27",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Periyapalayathamman Kovil Street, Narkunam Avenue, Sri Sai Garden, Nookampalayam Main Road, Indira Nagar Main Road, Kamaraj Street, Pillaiyar Kovil Street, Rose Garden Road, Tamil Nadu Urban Habitat Development Board (TNUHDB) Block A to U, Block AA to AH, Block 209 to 212 (Sithalapakkam, Perumbakkam)",
            "feeder": "Ezhil Nagar",
            "section": "AE/O&M/SITHALAPAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2081593882073240025_f73fc495",
          "date": "2026-07-27",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Periyapalayathamman Kovil Street, Narkunam Avenue, Sri Sai Garden, Nookampalayam Main Road, Indira Nagar Main Road, Kamaraj Street, Pillaiyar Kovil Street, Rose Garden Road, Tamil Nadu Urban Habitat Development Board (TNUHDB) Block A to U, Block AA to AH, Block 209 to 212 (Sithalapakkam, Perumbakkam)",
          "feeder": "Ezhil Nagar",
          "section": "AE/O&M/SITHALAPAKKAM"
        }
      ]
    },
    {
      "name": "110/33-11KV TNSCB SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.18895,
        12.91271
      ],
      "elevation_m": 12,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.6,
      "sentinel2_mndwi_2026": -0.2,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 2,
      "feeders": [
        "Nesamani Nagar",
        "Sithalapakkam, Sankarapuram"
      ],
      "sections": [
        "AE/O&M/SITHALAPAKKAM",
        "AE/O&M/MEDAVAKKAM"
      ],
      "composite_risk_score": 27,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.6,
      "sentinel2_mndwi_2024_2026": -0.2,
      "distance_to_coastline_km": 8.28,
      "urban_impervious_built_pct": 73.2,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.2,
      "soil_moisture_saturation_pct": 32.1,
      "simulated_surface_runoff_mm": 39.6,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-01",
        "events": [
          {
            "id": "tw_2083406378341933354_c5d7dc14",
            "date": "2026-08-01",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Nesamani Nagar Melas, KG Apartment, Nookampalayam Road, RC Blossom Apartment, Nesamani Nagar, Varadharajapuram, Erikkarai Road, Varadharajapuram",
            "feeder": "Nesamani Nagar",
            "section": "AE/O&M/MEDAVAKKAM"
          },
          {
            "id": "tw_2083416389805912358_276aea4b",
            "date": "2026-08-01",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Varadaraja Perumal Kovil Street, A.T.P Avenue, Vengaivasal Main Road, B.S.C.P.L, Polineni Hillside Apartments, T.N.H.B Colony, Venba Avenue, Kanni Kovil Street, M.G.R Nagar, Basil Avenue, Vivekananda Nagar Nookampalayam Road, Vivekananda Nagar, Jeya Nagar, Valluvar Nagar, Gandhi Nagar Ottiyambakkam Arasankalani Main Road, Karanai Main Road, Sankarapuram, Nagalakshmi Nagar, Mahalakshmi Nagar, Jones Cassia",
            "feeder": "Sithalapakkam, Sankarapuram",
            "section": "AE/O&M/SITHALAPAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2083406378341933354_c5d7dc14",
          "date": "2026-08-01",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Nesamani Nagar Melas, KG Apartment, Nookampalayam Road, RC Blossom Apartment, Nesamani Nagar, Varadharajapuram, Erikkarai Road, Varadharajapuram",
          "feeder": "Nesamani Nagar",
          "section": "AE/O&M/MEDAVAKKAM"
        },
        {
          "id": "tw_2083416389805912358_276aea4b",
          "date": "2026-08-01",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Varadaraja Perumal Kovil Street, A.T.P Avenue, Vengaivasal Main Road, B.S.C.P.L, Polineni Hillside Apartments, T.N.H.B Colony, Venba Avenue, Kanni Kovil Street, M.G.R Nagar, Basil Avenue, Vivekananda Nagar Nookampalayam Road, Vivekananda Nagar, Jeya Nagar, Valluvar Nagar, Gandhi Nagar Ottiyambakkam Arasankalani Main Road, Karanai Main Road, Sankarapuram, Nagalakshmi Nagar, Mahalakshmi Nagar, Jones Cassia",
          "feeder": "Sithalapakkam, Sankarapuram",
          "section": "AE/O&M/SITHALAPAKKAM"
        }
      ]
    },
    {
      "name": "33/11KV RADHA NAGAR SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.14445,
        12.95453
      ],
      "elevation_m": 32,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.8,
      "sentinel2_mndwi_2026": -0.295,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 2,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Radha Nagar",
        "Nemilichery"
      ],
      "sections": [
        "AE/O&M/RADHA NAGAR"
      ],
      "composite_risk_score": 26.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.8,
      "sentinel2_mndwi_2024_2026": -0.295,
      "distance_to_coastline_km": 13.62,
      "urban_impervious_built_pct": 72.4,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 27,
        "healthScore": 88,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-01",
        "lastTripDate": "2026-09-02",
        "events": [
          {
            "id": "tw_2095123840976519190_f3351cab",
            "date": "2026-09-02",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Radha Nagar",
            "feeder": "11 kV Radha Nagar",
            "section": "AE/O&M/RADHA NAGAR"
          },
          {
            "id": "tw_2090324697397510338_8d622c4f",
            "date": "2026-08-20",
            "workType": "Damage Pole Replacement Work",
            "category": "emergency_repair",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Dhanalakshmi Street, Nemilichery Nagamman Kovil Street, Radha Nagar surrounding areas",
            "feeder": "Nemilichery",
            "section": "AE/O&M/RADHA NAGAR"
          },
          {
            "id": "tw_2083478559784603760_8b974ad4",
            "date": "2026-08-01",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thirumalai Nagar 11th St, Vijayakumar Ave",
            "section": "AE/O&M/HASTHINAPURAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2095123840976519190_f3351cab",
          "date": "2026-09-02",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Radha Nagar",
          "feeder": "11 kV Radha Nagar",
          "section": "AE/O&M/RADHA NAGAR"
        },
        {
          "id": "tw_2090324697397510338_8d622c4f",
          "date": "2026-08-20",
          "workType": "Damage Pole Replacement Work",
          "category": "emergency_repair",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Dhanalakshmi Street, Nemilichery Nagamman Kovil Street, Radha Nagar surrounding areas",
          "feeder": "Nemilichery",
          "section": "AE/O&M/RADHA NAGAR"
        },
        {
          "id": "tw_2083478559784603760_8b974ad4",
          "date": "2026-08-01",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thirumalai Nagar 11th St, Vijayakumar Ave",
          "section": "AE/O&M/HASTHINAPURAM"
        }
      ]
    },
    {
      "name": "33/11 KV RAMASAMY SALAI SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.20278,
        13.04023
      ],
      "elevation_m": 17,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.8,
      "sentinel2_mndwi_2026": -0.149,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 2,
      "feeders": [
        "Ashok Nagar"
      ],
      "sections": [
        "AE/O&M/KKNAGAR EAST",
        "AE/O&M/ASHOK NAGAR WEST"
      ],
      "composite_risk_score": 26.7,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.8,
      "sentinel2_mndwi_2024_2026": -0.149,
      "distance_to_coastline_km": 8.97,
      "urban_impervious_built_pct": 71.5,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-08",
        "events": [
          {
            "id": "2IRGa0abUlYMAGI76H5V",
            "date": "2026-07-08",
            "workType": "Substation Maintenance",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Munusamy Salai, West Vanniyar Street, Thiruvalluvar Salai, Bazaar Street, Mariamman Kovil Street, Parkavi Apartment, East Vanniyar Street, Jeevanantham Street, Vanniyar Street, Bangaru Colony, Sankareswari Nagar, Raji Street, Loganathan Street, Murugesan Street, Kambar Nagar, Ayyapuram, Rajamannar Salai, Vivekananda Street, Suba Colony, Arcot Road, Bakkiri Thottam, Vembuliamman Kovil Street, Jains Ashiana Flat, MGM Flat, Siddharth Flat, Prestige Apartment",
            "section": "AE/O&M/KKNAGAR EAST"
          },
          {
            "id": "zBad083NAvBAb3wxiqZO",
            "date": "2026-07-08",
            "workType": "Substation Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "1st Avenue, 16th Avenue, 18th Avenue, Streets from 77 to 80",
            "feeder": "Ashok Nagar",
            "section": "AE/O&M/ASHOK NAGAR WEST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "2IRGa0abUlYMAGI76H5V",
          "date": "2026-07-08",
          "workType": "Substation Maintenance",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Munusamy Salai, West Vanniyar Street, Thiruvalluvar Salai, Bazaar Street, Mariamman Kovil Street, Parkavi Apartment, East Vanniyar Street, Jeevanantham Street, Vanniyar Street, Bangaru Colony, Sankareswari Nagar, Raji Street, Loganathan Street, Murugesan Street, Kambar Nagar, Ayyapuram, Rajamannar Salai, Vivekananda Street, Suba Colony, Arcot Road, Bakkiri Thottam, Vembuliamman Kovil Street, Jains Ashiana Flat, MGM Flat, Siddharth Flat, Prestige Apartment",
          "section": "AE/O&M/KKNAGAR EAST"
        },
        {
          "id": "zBad083NAvBAb3wxiqZO",
          "date": "2026-07-08",
          "workType": "Substation Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "1st Avenue, 16th Avenue, 18th Avenue, Streets from 77 to 80",
          "feeder": "Ashok Nagar",
          "section": "AE/O&M/ASHOK NAGAR WEST"
        }
      ]
    },
    {
      "name": "33/11 KV CORPORATION COLONY SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.22028,
        13.05322
      ],
      "elevation_m": 13,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.1,
      "sentinel2_mndwi_2026": -0.284,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV Ragavendra",
        "11 KV Ragavendra feeder"
      ],
      "sections": [
        "AE/O&M/RANGARAJAPURAM"
      ],
      "composite_risk_score": 26.7,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.1,
      "sentinel2_mndwi_2024_2026": -0.284,
      "distance_to_coastline_km": 7.02,
      "urban_impervious_built_pct": 71.6,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 84,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-13",
        "lastTripDate": "2026-07-07",
        "events": [
          {
            "id": "7780GmwkMkL0LnatOCAY",
            "date": "2026-07-13",
            "workType": "LT Cable Laying Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sakthi Nagar, Viswanathapuram 2nd & 3rd Street",
            "feeder": "11 KV Ragavendra",
            "section": "AE/O&M/RANGARAJAPURAM"
          },
          {
            "id": "BWdCWD21YD1vM4XqJxvI",
            "date": "2026-07-07",
            "workType": "LT Cable Fault",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Sakthi nagar, Viswanathapuram 1st street, Viswanathapuram 2nd street, Viswanathapuram 3rd street",
            "feeder": "11 KV Ragavendra feeder",
            "section": "AE/O&M/RANGARAJAPURAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "7780GmwkMkL0LnatOCAY",
          "date": "2026-07-13",
          "workType": "LT Cable Laying Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sakthi Nagar, Viswanathapuram 2nd & 3rd Street",
          "feeder": "11 KV Ragavendra",
          "section": "AE/O&M/RANGARAJAPURAM"
        },
        {
          "id": "BWdCWD21YD1vM4XqJxvI",
          "date": "2026-07-07",
          "workType": "LT Cable Fault",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Sakthi nagar, Viswanathapuram 1st street, Viswanathapuram 2nd street, Viswanathapuram 3rd street",
          "feeder": "11 KV Ragavendra feeder",
          "section": "AE/O&M/RANGARAJAPURAM"
        }
      ]
    },
    {
      "name": "110/33-11 KV KK NAGAR SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.20551,
        13.04186
      ],
      "elevation_m": 15,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 2.9,
      "sentinel2_mndwi_2026": -0.179,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Police Quarters"
      ],
      "sections": [
        "AE/O&M/ASHOK NAGAR EAST"
      ],
      "composite_risk_score": 26.7,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 2.9,
      "sentinel2_mndwi_2024_2026": -0.179,
      "distance_to_coastline_km": 8.66,
      "urban_impervious_built_pct": 71.5,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 3,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 2,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-30",
        "events": [
          {
            "id": "tw_2082730870692352194_a6e306d9",
            "date": "2026-07-30",
            "workType": "Pillar Maintenance & Cable Fault Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Bharathi Street, 4th Avenue, 7th Avenue, Balakrishna Street, Moorthy Street, 27th Street, 28th Street, 5th Avenue, 29th Street, 30th Street, Vinayakan Street",
            "feeder": "Police Quarters",
            "section": "AE/O&M/ASHOK NAGAR EAST"
          },
          {
            "id": "Ixi9O6hEUCcWfeOjGI60",
            "date": "2026-07-10",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sivalingapuram, CPWD Quarters, LIC Quarters, P.T. Rajan Road, Public Raja Road, Kalinga Colony, Jeevanandam Road, A.P. Patro Road, Nadesan Road, Kamarajar Road",
            "section": "AE/O&M/KKNAGAR WEST"
          },
          {
            "id": "AsQA3K3eUHs2C04FrQxk",
            "date": "2026-07-02",
            "workType": "Pillar Maintenance & Cable fault work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kamarajar colony 4th st, Postal colony 2nd street, Kamarajar colony 5th st, Balakrishna st, 2nd avenue, 4th avenue, 7th avenue",
            "section": "AE/O&M/ASHOK NAGAR EAST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2082730870692352194_a6e306d9",
          "date": "2026-07-30",
          "workType": "Pillar Maintenance & Cable Fault Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Bharathi Street, 4th Avenue, 7th Avenue, Balakrishna Street, Moorthy Street, 27th Street, 28th Street, 5th Avenue, 29th Street, 30th Street, Vinayakan Street",
          "feeder": "Police Quarters",
          "section": "AE/O&M/ASHOK NAGAR EAST"
        },
        {
          "id": "Ixi9O6hEUCcWfeOjGI60",
          "date": "2026-07-10",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sivalingapuram, CPWD Quarters, LIC Quarters, P.T. Rajan Road, Public Raja Road, Kalinga Colony, Jeevanandam Road, A.P. Patro Road, Nadesan Road, Kamarajar Road",
          "section": "AE/O&M/KKNAGAR WEST"
        },
        {
          "id": "AsQA3K3eUHs2C04FrQxk",
          "date": "2026-07-02",
          "workType": "Pillar Maintenance & Cable fault work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kamarajar colony 4th st, Postal colony 2nd street, Kamarajar colony 5th st, Balakrishna st, 2nd avenue, 4th avenue, 7th avenue",
          "section": "AE/O&M/ASHOK NAGAR EAST"
        }
      ]
    },
    {
      "name": "110/33/11 KV ANNA NAGAR SS",
      "circle": "Madurai Metro EDC",
      "district": "Tiruvallur",
      "coordinates": [
        80.22541,
        13.08653
      ],
      "elevation_m": 9,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.32,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 2,
      "feeders": [
        "11 KV TP Chatram"
      ],
      "sections": [
        "Unknown Section",
        "AE/AMINJIKARAI"
      ],
      "composite_risk_score": 26.3,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4,
      "sentinel2_mndwi_2024_2026": -0.32,
      "distance_to_coastline_km": 7.63,
      "urban_impervious_built_pct": 68.8,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 0,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 55,
        "healthScore": 81,
        "healthGrade": "B",
        "disasterRiskMultiplier": 1.1,
        "lastTripDate": "2026-08-05",
        "events": [
          {
            "id": "tw_2084862057158160516_63c31979",
            "date": "2026-08-05",
            "workType": "LT 240 Cable Fault",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Aminjikarai, KVN Puram 2nd Street and its surrounding areas",
            "feeder": "11 KV TP Chatram",
            "section": "AE/AMINJIKARAI"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2084862057158160516_63c31979",
          "date": "2026-08-05",
          "workType": "LT 240 Cable Fault",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Aminjikarai, KVN Puram 2nd Street and its surrounding areas",
          "feeder": "11 KV TP Chatram",
          "section": "AE/AMINJIKARAI"
        }
      ]
    },
    {
      "name": "33/11 KV TI CYCLE",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.14554,
        13.11425
      ],
      "elevation_m": 21,
      "slope_degrees": 4,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.366,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 2,
      "connected_sections_count": 2,
      "feeders": [
        "11 KV Cholapuram",
        "11kV TASS"
      ],
      "sections": [
        "AE/AMBATTUR CENTRAL",
        "AE/THIRUVENKATA NAGAR"
      ],
      "composite_risk_score": 26.2,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4,
      "sentinel2_mndwi_2024_2026": -0.366,
      "distance_to_coastline_km": 16.71,
      "urban_impervious_built_pct": 68.1,
      "cyclone_benchmark_rainfall_mm": 307.3,
      "gpm_peak_rainfall_rate_mmh": 29.2,
      "cyclone_peak_wind_gust_kmh": 25.6,
      "soil_moisture_saturation_pct": 41.1,
      "simulated_surface_runoff_mm": 192,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 76,
        "healthScore": 96,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-06",
        "lastTripDate": "2026-07-15",
        "events": [
          {
            "id": "NnwugwUnhdR0G15JfU8e",
            "date": "2026-07-15",
            "workType": "High Voltage 300mm Cable Fault Repair",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Cholapuram, Hospital Road, MTH Road, Balaji Nagar, Nearby Areas",
            "feeder": "11 KV Cholapuram",
            "section": "AE/AMBATTUR CENTRAL"
          },
          {
            "id": "dUE46O1H4kns9cBkmx0U",
            "date": "2026-07-06",
            "workType": "Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thiruvenkada Nagar, Ambattur, Kamarajapuram, TASS Estate, KSR Nagar, VGN Shanthi Nagar",
            "feeder": "11kV TASS",
            "section": "AE/THIRUVENKATA NAGAR"
          },
          {
            "id": "fmSa0tTbqxgndKfE14AD",
            "date": "2026-07-03",
            "workType": "Maintenance interruption",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thiruvenkata Nagar, Surrounding areas",
            "feeder": "11kV TI Cycle",
            "section": "AE/THIRUVENKATA NAGAR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "NnwugwUnhdR0G15JfU8e",
          "date": "2026-07-15",
          "workType": "High Voltage 300mm Cable Fault Repair",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Cholapuram, Hospital Road, MTH Road, Balaji Nagar, Nearby Areas",
          "feeder": "11 KV Cholapuram",
          "section": "AE/AMBATTUR CENTRAL"
        },
        {
          "id": "dUE46O1H4kns9cBkmx0U",
          "date": "2026-07-06",
          "workType": "Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thiruvenkada Nagar, Ambattur, Kamarajapuram, TASS Estate, KSR Nagar, VGN Shanthi Nagar",
          "feeder": "11kV TASS",
          "section": "AE/THIRUVENKATA NAGAR"
        },
        {
          "id": "fmSa0tTbqxgndKfE14AD",
          "date": "2026-07-03",
          "workType": "Maintenance interruption",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thiruvenkata Nagar, Surrounding areas",
          "feeder": "11kV TI Cycle",
          "section": "AE/THIRUVENKATA NAGAR"
        }
      ]
    },
    {
      "name": "110/11 KV SIDCO THIRUMULLAIVOYAL SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.1945,
        13.20183
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.288,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 2,
      "feeders": [
        "Vellanoor, SIDCO, SIDCO Pudhur, Kollumedu",
        "All 11 KVs"
      ],
      "sections": [
        "AE/SIDCO THIRUMULLAIVOYAL",
        "AE/REDHILLS-II"
      ],
      "composite_risk_score": 26.2,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.288,
      "distance_to_coastline_km": 13.28,
      "urban_impervious_built_pct": 68,
      "cyclone_benchmark_rainfall_mm": 294.2,
      "gpm_peak_rainfall_rate_mmh": 25.5,
      "cyclone_peak_wind_gust_kmh": 29,
      "soil_moisture_saturation_pct": 41.2,
      "simulated_surface_runoff_mm": 219.6,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-30",
        "events": [
          {
            "id": "tw_2082692384467595501_00061ea3",
            "date": "2026-07-30",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Redhills - 1, Indira Nagar, Aishwarya Nagar, Lakshmipuram, Naravarikuppam, K.K. Nagar, Surat Kandigai, Pammadukulam, Konimedu, Eswaran Nagar, Ellamman Pettai, Gandhi Nagar, T.H. Road, Edapalayam Road, Redhills Full Areas",
            "feeder": "All 11 KVs",
            "section": "AE/REDHILLS-II"
          },
          {
            "id": "tw_2082693471086027122_f2af9a8d",
            "date": "2026-07-30",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "SIDCO Thirumullaivoyal, Vellanoor, Kollumedu, Womans Industrial Estate, Kannadapalayam, Pothur, Arikambedu, Kattur Entire Areas",
            "feeder": "Vellanoor, SIDCO, SIDCO Pudhur, Kollumedu",
            "section": "AE/SIDCO THIRUMULLAIVOYAL"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2082692384467595501_00061ea3",
          "date": "2026-07-30",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Redhills - 1, Indira Nagar, Aishwarya Nagar, Lakshmipuram, Naravarikuppam, K.K. Nagar, Surat Kandigai, Pammadukulam, Konimedu, Eswaran Nagar, Ellamman Pettai, Gandhi Nagar, T.H. Road, Edapalayam Road, Redhills Full Areas",
          "feeder": "All 11 KVs",
          "section": "AE/REDHILLS-II"
        },
        {
          "id": "tw_2082693471086027122_f2af9a8d",
          "date": "2026-07-30",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "SIDCO Thirumullaivoyal, Vellanoor, Kollumedu, Womans Industrial Estate, Kannadapalayam, Pothur, Arikambedu, Kattur Entire Areas",
          "feeder": "Vellanoor, SIDCO, SIDCO Pudhur, Kollumedu",
          "section": "AE/SIDCO THIRUMULLAIVOYAL"
        }
      ]
    },
    {
      "name": "P.T. Rajan Road",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.20333,
        13.03524
      ],
      "elevation_m": 12,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 4.4,
      "sentinel2_mndwi_2026": -0.338,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 0,
      "connected_sections_count": 2,
      "feeders": [],
      "sections": [
        "AE/O&M/ASHOK NAGAR WEST",
        "AE/O&M/KKNAGAR WEST"
      ],
      "composite_risk_score": 26,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.4,
      "sentinel2_mndwi_2024_2026": -0.338,
      "distance_to_coastline_km": 8.7,
      "urban_impervious_built_pct": 66.9,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-19",
        "events": [
          {
            "id": "pm-2026-09-19-175-1",
            "date": "2026-09-19",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "P.T. Rajan Road"
          },
          {
            "id": "pm-2026-08-14-175-0",
            "date": "2026-08-14",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "P.T. Rajan Road"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-19-175-1",
          "date": "2026-09-19",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "P.T. Rajan Road"
        },
        {
          "id": "pm-2026-08-14-175-0",
          "date": "2026-08-14",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "P.T. Rajan Road"
        }
      ]
    },
    {
      "name": "110/11 KV PATTABIRAM SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.07728,
        13.11774
      ],
      "elevation_m": 26,
      "slope_degrees": 5,
      "satellite_water_probability_2026_pct": 3.2,
      "sentinel2_mndwi_2026": -0.401,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Gopalapuram"
      ],
      "sections": [
        "AE/SEKKADU"
      ],
      "composite_risk_score": 25.4,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.2,
      "sentinel2_mndwi_2024_2026": -0.401,
      "distance_to_coastline_km": 23.73,
      "urban_impervious_built_pct": 63,
      "cyclone_benchmark_rainfall_mm": 287.6,
      "gpm_peak_rainfall_rate_mmh": 13.5,
      "cyclone_peak_wind_gust_kmh": 25.6,
      "soil_moisture_saturation_pct": 41.1,
      "simulated_surface_runoff_mm": 192,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 68,
        "healthScore": 99,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-03",
        "lastTripDate": "2026-07-23",
        "events": [
          {
            "id": "tw_2084175782969323657_a35048f7",
            "date": "2026-08-03",
            "workType": "Pole Damage Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thevar Street, Kurinji Maanagar, Sakthi Nagar, Surrounding areas",
            "feeder": "Gopalapuram",
            "section": "AE/SEKKADU"
          },
          {
            "id": "KdRyZVRLFJAuZRQiOCRY",
            "date": "2026-07-23",
            "workType": "HT Jumper Cut",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Thenral Nagar, Gopalapuram, Thandarai",
            "feeder": "Gopalapuram",
            "section": "AE/SEKKADU"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2084175782969323657_a35048f7",
          "date": "2026-08-03",
          "workType": "Pole Damage Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thevar Street, Kurinji Maanagar, Sakthi Nagar, Surrounding areas",
          "feeder": "Gopalapuram",
          "section": "AE/SEKKADU"
        },
        {
          "id": "KdRyZVRLFJAuZRQiOCRY",
          "date": "2026-07-23",
          "workType": "HT Jumper Cut",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Thenral Nagar, Gopalapuram, Thandarai",
          "feeder": "Gopalapuram",
          "section": "AE/SEKKADU"
        }
      ]
    },
    {
      "name": "Kandanchavadi",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.2437,
        12.97559
      ],
      "elevation_m": 2,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.6,
      "sentinel2_mndwi_2026": -0.199,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Rajiv Nagar"
      ],
      "sections": [
        "AE/O&M/KANDHANCHAVADI"
      ],
      "composite_risk_score": 25.1,
      "risk_category": "HIGH_WATERLOGGING_RISK",
      "anticipatory_sop": "Pluvial Inundation & Runoff Hazard (Impervious: 67.7%). Live Feeder Telemetry Monitoring; Pre-stage Mobile DG Sets; Standby Tree-clearing crews",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.6,
      "sentinel2_mndwi_2024_2026": -0.199,
      "distance_to_coastline_km": 4.34,
      "urban_impervious_built_pct": 67.7,
      "cyclone_benchmark_rainfall_mm": 284.9,
      "gpm_peak_rainfall_rate_mmh": 23.4,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-18",
        "events": [
          {
            "id": "pm-2026-08-18-177-0",
            "date": "2026-08-18",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "Kandanchavadi",
            "feeder": "Rajiv Nagar"
          }
