        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-18-177-0",
          "date": "2026-08-18",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "Kandanchavadi",
          "feeder": "Rajiv Nagar"
        }
      ]
    },
    {
      "name": "33/11 KV RAJBHAVAN SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.22107,
        13.00664
      ],
      "elevation_m": 19,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.4,
      "sentinel2_mndwi_2026": -0.353,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 1,
      "feeders": [
        "Race Course",
        "Kannikapuram"
      ],
      "sections": [
        "AE/O&M/RAJBHAVAN"
      ],
      "composite_risk_score": 24.8,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.4,
      "sentinel2_mndwi_2024_2026": -0.353,
      "distance_to_coastline_km": 5.89,
      "urban_impervious_built_pct": 58.4,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-25",
        "events": [
          {
            "id": "tw_2103384779995672892_dd4af4e5",
            "date": "2026-09-25",
            "workType": "Feeder LC Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kannikapuram, Vandikkaran Street, Nehru Nagar, Nethaji Road",
            "feeder": "Kannikapuram",
            "section": "AE/O&M/RAJBHAVAN"
          },
          {
            "id": "tw_2098280121354649937_0db4799e",
            "date": "2026-09-11",
            "workType": "Feeder Shutdown Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kannikapuram, Velachery Main Road, Gulmohar Avenue, Five Furlong Road, Sadhanipettai, Pillaiyar Kovil Street, Manthoppu, Chakrapani Street, Narasingapuram and its surrounding areas",
            "feeder": "Race Course",
            "section": "AE/O&M/RAJBHAVAN"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103384779995672892_dd4af4e5",
          "date": "2026-09-25",
          "workType": "Feeder LC Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kannikapuram, Vandikkaran Street, Nehru Nagar, Nethaji Road",
          "feeder": "Kannikapuram",
          "section": "AE/O&M/RAJBHAVAN"
        },
        {
          "id": "tw_2098280121354649937_0db4799e",
          "date": "2026-09-11",
          "workType": "Feeder Shutdown Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kannikapuram, Velachery Main Road, Gulmohar Avenue, Five Furlong Road, Sadhanipettai, Pillaiyar Kovil Street, Manthoppu, Chakrapani Street, Narasingapuram and its surrounding areas",
          "feeder": "Race Course",
          "section": "AE/O&M/RAJBHAVAN"
        }
      ]
    },
    {
      "name": "110/ 11KV UNAMANCHERRY SS",
      "circle": "CHENGALPET",
      "district": "Chengalpattu",
      "coordinates": [
        80.10087,
        12.86198
      ],
      "elevation_m": 32,
      "slope_degrees": 4,
      "satellite_water_probability_2026_pct": 3.5,
      "sentinel2_mndwi_2026": -0.317,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 2,
      "feeders": [
        "Karanai Puducherry",
        "Karanaipuducherry"
      ],
      "sections": [
        "KOLAPAKKAM",
        "AE/O&M/THORAIPAKKAM"
      ],
      "composite_risk_score": 24.1,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 3,
      "dynamic_world_water_prob_2024_2026_pct": 3.5,
      "sentinel2_mndwi_2024_2026": -0.317,
      "distance_to_coastline_km": 16.22,
      "urban_impervious_built_pct": 54,
      "cyclone_benchmark_rainfall_mm": 259.1,
      "gpm_peak_rainfall_rate_mmh": 18,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-17",
        "events": [
          {
            "id": "tw_2089231597283442911_9eb1abf8",
            "date": "2026-08-17",
            "workType": "VCB maintenance work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Karanai Puducherry",
            "feeder": "Karanai Puducherry",
            "section": "AE/O&M/THORAIPAKKAM"
          },
          {
            "id": "Oyrdx7fjUwzHfHDjuX82",
            "date": "2026-08-01",
            "workType": "HT Line cut",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Maraimalai Nagar",
            "feeder": "Karanaipuducherry",
            "section": "KOLAPAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2089231597283442911_9eb1abf8",
          "date": "2026-08-17",
          "workType": "VCB maintenance work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Karanai Puducherry",
          "feeder": "Karanai Puducherry",
          "section": "AE/O&M/THORAIPAKKAM"
        },
        {
          "id": "Oyrdx7fjUwzHfHDjuX82",
          "date": "2026-08-01",
          "workType": "HT Line cut",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Maraimalai Nagar",
          "feeder": "Karanaipuducherry",
          "section": "KOLAPAKKAM"
        }
      ]
    },
    {
      "name": "PADAPPAI SS",
      "circle": "CHENGALPET",
      "district": "Chengalpattu",
      "coordinates": [
        80.04,
        12.89497
      ],
      "elevation_m": 26,
      "slope_degrees": 5,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.562,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 1,
      "feeders": [
        "Kolappakkam",
        "11 kVs"
      ],
      "sections": [
        "PADAPPAI"
      ],
      "composite_risk_score": 22.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.562,
      "distance_to_coastline_km": 23.31,
      "urban_impervious_built_pct": 45.9,
      "cyclone_benchmark_rainfall_mm": 237.5,
      "gpm_peak_rainfall_rate_mmh": 12.9,
      "cyclone_peak_wind_gust_kmh": 24.3,
      "soil_moisture_saturation_pct": 40.9,
      "simulated_surface_runoff_mm": 121.3,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-03",
        "events": [
          {
            "id": "tw_2097007225495749105_15c64370",
            "date": "2026-08-03",
            "workType": "Disc Failure rectification",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Manimangalam, Surrounding areas",
            "feeder": "Kolappakkam",
            "section": "PADAPPAI"
          },
          {
            "id": "yjvUQX23NfyOU1e65aNR",
            "date": "2024-07-16",
            "workType": "110 kV Padappai SS 11 kV Feeders Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kolathur, Bharathi Nagar, Pallancheri, Padappai, Salamangalam, K.K. Nagar, Mannivakkam, Karasangal, Madambakkam, Athanur",
            "feeder": "11 kVs",
            "section": "PADAPPAI"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2097007225495749105_15c64370",
          "date": "2026-08-03",
          "workType": "Disc Failure rectification",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Manimangalam, Surrounding areas",
          "feeder": "Kolappakkam",
          "section": "PADAPPAI"
        },
        {
          "id": "yjvUQX23NfyOU1e65aNR",
          "date": "2024-07-16",
          "workType": "110 kV Padappai SS 11 kV Feeders Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kolathur, Bharathi Nagar, Pallancheri, Padappai, Salamangalam, K.K. Nagar, Mannivakkam, Karasangal, Madambakkam, Athanur",
          "feeder": "11 kVs",
          "section": "PADAPPAI"
        }
      ]
    },
    {
      "name": "110/22KV DHARAPURAM SS",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.24726,
        13.01015
      ],
      "elevation_m": 10,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.4,
      "sentinel2_mndwi_2026": -0.403,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 1,
      "feeders": [
        "Kottur",
        "Erikari"
      ],
      "sections": [
        "AE/O&M/THARAMANI"
      ],
      "composite_risk_score": 22.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.4,
      "sentinel2_mndwi_2024_2026": -0.403,
      "distance_to_coastline_km": 3.21,
      "urban_impervious_built_pct": 44.7,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-11",
        "events": [
          {
            "id": "pm-2026-09-11-181-1",
            "date": "2026-09-11",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "110/22KV DHARAPURAM SS"
          },
          {
            "id": "pm-2026-08-06-181-0",
            "date": "2026-08-06",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "110/22KV DHARAPURAM SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-09-11-181-1",
          "date": "2026-09-11",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "110/22KV DHARAPURAM SS"
        },
        {
          "id": "pm-2026-08-06-181-0",
          "date": "2026-08-06",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "110/22KV DHARAPURAM SS"
        }
      ]
    },
    {
      "name": "KAVANUR 33/11KV SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.08679,
        12.9963
      ],
      "elevation_m": 22,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 4.2,
      "sentinel2_mndwi_2026": -0.277,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 2,
      "connected_sections_count": 1,
      "feeders": [
        "Sirukalathur",
        "11KV Sirukalathur,11KV Periyar Nagar,11KV Pooniamman Kovil,11KV Murugan Kovil"
      ],
      "sections": [
        "AE/O&M/KUNDRATHUR RURAL"
      ],
      "composite_risk_score": 21.3,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.2,
      "sentinel2_mndwi_2024_2026": -0.277,
      "distance_to_coastline_km": 20.4,
      "urban_impervious_built_pct": 35.1,
      "cyclone_benchmark_rainfall_mm": 256.1,
      "gpm_peak_rainfall_rate_mmh": 32,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 50,
        "healthScore": 92,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-04",
        "lastTripDate": "2026-08-10",
        "events": [
          {
            "id": "tw_2086872359462715834_ec960b4b",
            "date": "2026-08-10",
            "workType": "Transformer Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Tharapakkam, Mariyamman Kovil Street and surrounding areas",
            "feeder": "Sirukalathur",
            "section": "AE/O&M/KUNDRATHUR RURAL"
          },
          {
            "id": "rfEvLpoB9oMq9bf97EzB",
            "date": "2026-07-04",
            "workType": "Total Shutdown Works",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kelithpettai, Sirukalathur, Ambethkar nagar, Tharavoor, Bhavani Amman Kovil Street, Pooni amman Kovil Street, Kolla chery, Indira Gandhi street, Periyar nagar, Periyacolony, Naidu Street, entire Sirukalathur, Manimangalam salai, Nandavanam nagar, Shanthi nagar, Pudhuvattaram, Thiruvalluvar Nagar, Malayambakkam, Chinna street, Periya Street",
            "feeder": "11KV Sirukalathur,11KV Periyar Nagar,11KV Pooniamman Kovil,11KV Murugan Kovil",
            "section": "AE/O&M/KUNDRATHUR RURAL"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2086872359462715834_ec960b4b",
          "date": "2026-08-10",
          "workType": "Transformer Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Tharapakkam, Mariyamman Kovil Street and surrounding areas",
          "feeder": "Sirukalathur",
          "section": "AE/O&M/KUNDRATHUR RURAL"
        },
        {
          "id": "rfEvLpoB9oMq9bf97EzB",
          "date": "2026-07-04",
          "workType": "Total Shutdown Works",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kelithpettai, Sirukalathur, Ambethkar nagar, Tharavoor, Bhavani Amman Kovil Street, Pooni amman Kovil Street, Kolla chery, Indira Gandhi street, Periyar nagar, Periyacolony, Naidu Street, entire Sirukalathur, Manimangalam salai, Nandavanam nagar, Shanthi nagar, Pudhuvattaram, Thiruvalluvar Nagar, Malayambakkam, Chinna street, Periya Street",
          "feeder": "11KV Sirukalathur,11KV Periyar Nagar,11KV Pooniamman Kovil,11KV Murugan Kovil",
          "section": "AE/O&M/KUNDRATHUR RURAL"
        }
      ]
    },
    {
      "name": "33/11 KV KOVOOR SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.08679,
        12.9963
      ],
      "elevation_m": 22,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 4.2,
      "sentinel2_mndwi_2026": -0.277,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 2,
      "feeders": [
        "11(kV) Thandalam"
      ],
      "sections": [
        "AE/O&M/KOVOOR",
        "AE/O&M/KUNDRATHUR RURAL"
      ],
      "composite_risk_score": 21.3,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.2,
      "sentinel2_mndwi_2024_2026": -0.277,
      "distance_to_coastline_km": 20.4,
      "urban_impervious_built_pct": 35.1,
      "cyclone_benchmark_rainfall_mm": 256.1,
      "gpm_peak_rainfall_rate_mmh": 32,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 0,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 40,
        "healthScore": 65,
        "healthGrade": "C",
        "disasterRiskMultiplier": 1.25,
        "lastTripDate": "2026-08-20",
        "events": [
          {
            "id": "tw_2090287572119613622_36481416",
            "date": "2026-08-20",
            "workType": "Bus Fault",
            "category": "forced_trip",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Poosanikulam, Babu Garden, Sikkarayapuram, Kollacheri, Kundrathur Main Road, Indira Gandhi Nagar, Irandam Kattalai, V.V. Nagar, Giri Nagar and its surrounding areas",
            "section": "AE/O&M/KUNDRATHUR RURAL"
          },
          {
            "id": "vaWykgHHQZ269sitcMHk",
            "date": "2026-07-23",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Srinivasa Nagar, Anugraha Avenue, Thandalam, Anna Nagar Thandalam, Rose Garden, Aani Company, Service Road, Tharappakkam, Bharathi Nagar, C.P. Garden, Akash Nagar (all areas), Periyapanicheri, Gerugambakkam, Manimedu, Kundrathur, Kovoor",
            "feeder": "11(kV) Thandalam",
            "section": "AE/O&M/KOVOOR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2090287572119613622_36481416",
          "date": "2026-08-20",
          "workType": "Bus Fault",
          "category": "forced_trip",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Poosanikulam, Babu Garden, Sikkarayapuram, Kollacheri, Kundrathur Main Road, Indira Gandhi Nagar, Irandam Kattalai, V.V. Nagar, Giri Nagar and its surrounding areas",
          "section": "AE/O&M/KUNDRATHUR RURAL"
        },
        {
          "id": "vaWykgHHQZ269sitcMHk",
          "date": "2026-07-23",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Srinivasa Nagar, Anugraha Avenue, Thandalam, Anna Nagar Thandalam, Rose Garden, Aani Company, Service Road, Tharappakkam, Bharathi Nagar, C.P. Garden, Akash Nagar (all areas), Periyapanicheri, Gerugambakkam, Manimedu, Kundrathur, Kovoor",
          "feeder": "11(kV) Thandalam",
          "section": "AE/O&M/KOVOOR"
        }
      ]
    },
    {
      "name": "33/11 KV NERMAINAGAR SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.23872,
        13.11147
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.212,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV Anbazhagan"
      ],
      "sections": [
        "AE/O&M/PERAMBUR WEST"
      ],
      "composite_risk_score": 19.1,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.212,
      "distance_to_coastline_km": 8.36,
      "urban_impervious_built_pct": 73.8,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-11",
        "events": [
          {
            "id": "tw_2087035561056112659_8c8b883a",
            "date": "2026-08-11",
            "workType": "Monthly Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Thekkampatti, Nanjegoundenpudur, Sukkukkappi Kadai, Samayapuram, Bathrakaliyamman Kovil, Nellithurai, Kendapalayam, Thottathasanoor, Ramaiyagoundenpudur, Uppupallam, Madampatti, Alandurai, Kuppanur, Karadimadai, Poondi, Semmedu, Deethipalayam, Perur, Goundanur, Kalampalayam, Perur Chettipalayam, Devarayapuram, Boluvaampatti, Viraliyur, Narasipuram, J.N. Palayam, Kaliyanampudur, Pudur, Thennamanallur, Kondayampalayam, Thenral Nagar, Tholampalayam, Velliyangadu, Seeliyur, Dhayanur, Marudur, Chenniveerampalayam, Karamadai, Chikkarampalayam, Karichipalayam, Kannarpalayam, Kalattiyur, Bojanganur, M.G. Pudur, Periyanaickenpalayam, Naickenpalayam, Kovanur, Gudalur Goundampalayam, Jothipuram, Press Colony, Veerapandi, Sengalipalayam, Poochiyur, Samanaickenpalayam, Atthipalayam, Govindanaickenpalayam, Maniakarampalayam and surrounding areas",
            "section": "AE/O&M/KOLATHUR"
          },
          {
            "id": "IHE4gf5jI7whwDPUHbgl",
            "date": "2026-07-07",
            "workType": "RMU Replacement",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Janakiraman Nagar",
            "feeder": "11 KV Anbazhagan",
            "section": "AE/O&M/PERAMBUR WEST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2087035561056112659_8c8b883a",
          "date": "2026-08-11",
          "workType": "Monthly Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Thekkampatti, Nanjegoundenpudur, Sukkukkappi Kadai, Samayapuram, Bathrakaliyamman Kovil, Nellithurai, Kendapalayam, Thottathasanoor, Ramaiyagoundenpudur, Uppupallam, Madampatti, Alandurai, Kuppanur, Karadimadai, Poondi, Semmedu, Deethipalayam, Perur, Goundanur, Kalampalayam, Perur Chettipalayam, Devarayapuram, Boluvaampatti, Viraliyur, Narasipuram, J.N. Palayam, Kaliyanampudur, Pudur, Thennamanallur, Kondayampalayam, Thenral Nagar, Tholampalayam, Velliyangadu, Seeliyur, Dhayanur, Marudur, Chenniveerampalayam, Karamadai, Chikkarampalayam, Karichipalayam, Kannarpalayam, Kalattiyur, Bojanganur, M.G. Pudur, Periyanaickenpalayam, Naickenpalayam, Kovanur, Gudalur Goundampalayam, Jothipuram, Press Colony, Veerapandi, Sengalipalayam, Poochiyur, Samanaickenpalayam, Atthipalayam, Govindanaickenpalayam, Maniakarampalayam and surrounding areas",
          "section": "AE/O&M/KOLATHUR"
        },
        {
          "id": "IHE4gf5jI7whwDPUHbgl",
          "date": "2026-07-07",
          "workType": "RMU Replacement",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Janakiraman Nagar",
          "feeder": "11 KV Anbazhagan",
          "section": "AE/O&M/PERAMBUR WEST"
        }
      ]
    },
    {
      "name": "33/11 kV IPL",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.23871,
        13.11142
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.212,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV CMWSSB"
      ],
      "sections": [
        "AE/O&M/PERUMBUR EAST"
      ],
      "composite_risk_score": 19.1,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.212,
      "distance_to_coastline_km": 8.36,
      "urban_impervious_built_pct": 73.8,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-14",
        "events": [
          {
            "id": "pm-2026-08-14-185-0",
            "date": "2026-08-14",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "33/11 kV IPL",
            "feeder": "11 kV CMWSSB"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-14-185-0",
          "date": "2026-08-14",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "33/11 kV IPL",
          "feeder": "11 kV CMWSSB"
        }
      ]
    },
    {
      "name": "Koyambedu Games Village",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.21231,
        13.05457
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.179,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Loganathan Nagar"
      ],
      "sections": [
        "AE/O&M/ALAGIRI NAGAR"
      ],
      "composite_risk_score": 18.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.179,
      "distance_to_coastline_km": 7.89,
      "urban_impervious_built_pct": 72.6,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-16",
        "events": [
          {
            "id": "pm-2026-08-16-186-0",
            "date": "2026-08-16",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "Koyambedu Games Village"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-16-186-0",
          "date": "2026-08-16",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "Koyambedu Games Village"
        }
      ]
    },
    {
      "name": "Vadapalani GIS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.20338,
        13.05272
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.8,
      "sentinel2_mndwi_2026": -0.296,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/SALIGRAMAM"
      ],
      "composite_risk_score": 18.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.8,
      "sentinel2_mndwi_2024_2026": -0.296,
      "distance_to_coastline_km": 8.85,
      "urban_impervious_built_pct": 73,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-18",
        "events": [
          {
            "id": "pm-2026-08-18-187-0",
            "date": "2026-08-18",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "Vadapalani GIS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-18-187-0",
          "date": "2026-08-18",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "Vadapalani GIS"
        }
      ]
    },
    {
      "name": "33/11 KV PT RAJAN SALAI SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.20338,
        13.05272
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.8,
      "sentinel2_mndwi_2026": -0.296,
      "historical_q3_2026_outages": 6,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Vikrama"
      ],
      "sections": [
        "AE/O&M/SALIGRAMAM"
      ],
      "composite_risk_score": 18.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.8,
      "sentinel2_mndwi_2024_2026": -0.296,
      "distance_to_coastline_km": 8.85,
      "urban_impervious_built_pct": 73,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 6,
        "periodicMaintenanceCount": 6,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 2,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 3,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-23",
        "events": [
          {
            "id": "q3dyawfus3k4D2FTFaZk",
            "date": "2026-07-23",
            "workType": "Emergency Shutdown",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ashok Nagar, KK Nagar, Vadapalani",
            "section": "AE/O&M/ASHOK NAGAR WEST"
          },
          {
            "id": "grUB50P9pJWUJxxdpMAD",
            "date": "2026-07-10",
            "workType": "Vikrama Feeder Shutdown Works",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Appasamy Apartment, Arcot Road and its surrounding areas",
            "feeder": "Vikrama",
            "section": "AE/O&M/SALIGRAMAM"
          },
          {
            "id": "uSc5K312ajmoGdKOQ0qH",
            "date": "2026-07-10",
            "workType": "Substation Shutdown Works",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ashok Nagar Part, K.K. Nagar, Vadapalani, West Mambalam, Ashok Nagar East, Ashok Nagar West, K.K. Nagar East, K.K. Nagar West, Saligramam",
            "section": "AE/O&M/ASHOK NAGAR WEST"
          },
          {
            "id": "kCRceSaROOXHbS4RLVHs",
            "date": "2026-07-08",
            "workType": "Pillar Maintenance & Cable Fault Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "58th street, Bharathy street, Postal colony 2nd st, Postal colony 4th st, Kamatchipuram 2nd st, 5th Avenue, 18th street, Balakrishna street, K.V. Colony 5th st, K.V. Colony 1st street, 61st street, Rukmani street",
            "feeder": "Pudur feeder, Nallankuppam feeder",
            "section": "AE/O&M/ASHOK NAGAR EAST"
          },
          {
            "id": "FwULnoO9yI9hWpEyDep1",
            "date": "2026-07-07",
            "workType": "Pillar Maintenance & Cable Fault Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Postal colony 4th st, 53rd st, 54th & 55th st, 4th avenue, Subburayan nagar 3rd street, Muthuvel st, 10th avenue, 7th avenue",
            "section": "AE/O&M/ASHOK NAGAR EAST"
          },
          {
            "id": "BAqRC5xMrUvm5sDfDHwc",
            "date": "2026-07-04",
            "workType": "Pillar Maintenance & Cable Fault Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Balakrishna Street, Pazhaniyappa Street, Bharathi Street, Raju Street, Subburayan Nagar 8th Street, Rajagopal Chetty Street, 10th Avenue, 4th Avenue",
            "section": "AE/O&M/ASHOK NAGAR EAST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "q3dyawfus3k4D2FTFaZk",
          "date": "2026-07-23",
          "workType": "Emergency Shutdown",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ashok Nagar, KK Nagar, Vadapalani",
          "section": "AE/O&M/ASHOK NAGAR WEST"
        },
        {
          "id": "grUB50P9pJWUJxxdpMAD",
          "date": "2026-07-10",
          "workType": "Vikrama Feeder Shutdown Works",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Appasamy Apartment, Arcot Road and its surrounding areas",
          "feeder": "Vikrama",
          "section": "AE/O&M/SALIGRAMAM"
        },
        {
          "id": "uSc5K312ajmoGdKOQ0qH",
          "date": "2026-07-10",
          "workType": "Substation Shutdown Works",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ashok Nagar Part, K.K. Nagar, Vadapalani, West Mambalam, Ashok Nagar East, Ashok Nagar West, K.K. Nagar East, K.K. Nagar West, Saligramam",
          "section": "AE/O&M/ASHOK NAGAR WEST"
        },
        {
          "id": "kCRceSaROOXHbS4RLVHs",
          "date": "2026-07-08",
          "workType": "Pillar Maintenance & Cable Fault Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "58th street, Bharathy street, Postal colony 2nd st, Postal colony 4th st, Kamatchipuram 2nd st, 5th Avenue, 18th street, Balakrishna street, K.V. Colony 5th st, K.V. Colony 1st street, 61st street, Rukmani street",
          "feeder": "Pudur feeder, Nallankuppam feeder",
          "section": "AE/O&M/ASHOK NAGAR EAST"
        },
        {
          "id": "FwULnoO9yI9hWpEyDep1",
          "date": "2026-07-07",
          "workType": "Pillar Maintenance & Cable Fault Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Postal colony 4th st, 53rd st, 54th & 55th st, 4th avenue, Subburayan nagar 3rd street, Muthuvel st, 10th avenue, 7th avenue",
          "section": "AE/O&M/ASHOK NAGAR EAST"
        },
        {
          "id": "BAqRC5xMrUvm5sDfDHwc",
          "date": "2026-07-04",
          "workType": "Pillar Maintenance & Cable Fault Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Balakrishna Street, Pazhaniyappa Street, Bharathi Street, Raju Street, Subburayan Nagar 8th Street, Rajagopal Chetty Street, 10th Avenue, 4th Avenue",
          "section": "AE/O&M/ASHOK NAGAR EAST"
        }
      ]
    },
    {
      "name": "33/11 KV VIRUKAMBAKKAM SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.20338,
        13.05272
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.8,
      "sentinel2_mndwi_2026": -0.296,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/SALIGRAMAM"
      ],
      "composite_risk_score": 18.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.8,
      "sentinel2_mndwi_2024_2026": -0.296,
      "distance_to_coastline_km": 8.85,
      "urban_impervious_built_pct": 73,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-13",
        "events": [
          {
            "id": "tw_2087759500967354633_93598e43",
            "date": "2026-08-13",
            "workType": "Maintenance Works",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Virugambakkam, Saligramam",
            "section": "AE/O&M/SALIGRAMAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2087759500967354633_93598e43",
          "date": "2026-08-13",
          "workType": "Maintenance Works",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Virugambakkam, Saligramam",
          "section": "AE/O&M/SALIGRAMAM"
        }
      ]
    },
    {
      "name": "33/11 KV THIRUVELLAVOYAL SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.25925,
        13.27928
      ],
      "elevation_m": 13,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.258,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Kattur, Neidavoyal, Kalpakkam, Kattupalli"
      ],
      "sections": [
        "AE/O&M/MINJUR TOWN"
      ],
      "composite_risk_score": 18.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.258,
      "distance_to_coastline_km": 8.32,
      "urban_impervious_built_pct": 72.7,
      "cyclone_benchmark_rainfall_mm": 291.1,
      "gpm_peak_rainfall_rate_mmh": 22.9,
      "cyclone_peak_wind_gust_kmh": 37.7,
      "soil_moisture_saturation_pct": 33.2,
      "simulated_surface_runoff_mm": 116.1,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 0,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 56,
        "healthScore": 78,
        "healthGrade": "B",
        "disasterRiskMultiplier": 1.1,
        "lastTripDate": "2026-08-04",
        "events": [
          {
            "id": "tw_2098414188905591168_ca9c13d1",
            "date": "2026-08-04",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "All areas",
            "feeder": "Kattur, Neidavoyal, Kalpakkam, Kattupalli",
            "section": "AE/O&M/MINJUR TOWN"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2098414188905591168_ca9c13d1",
          "date": "2026-08-04",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "All areas",
          "feeder": "Kattur, Neidavoyal, Kalpakkam, Kattupalli",
          "section": "AE/O&M/MINJUR TOWN"
        }
      ]
    },
    {
      "name": "Thiruverkadu SS, Kamaraj Nagar SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.10951,
        13.10069
      ],
      "elevation_m": 27,
      "slope_degrees": 4,
      "satellite_water_probability_2026_pct": 3.3,
      "sentinel2_mndwi_2026": -0.319,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "33 KV Thiruverkadu – Kamaraj Nagar Cable"
      ],
      "sections": [
        "AE/PARUTHIPATTU"
      ],
      "composite_risk_score": 18.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.3,
      "sentinel2_mndwi_2024_2026": -0.319,
      "distance_to_coastline_km": 19.83,
      "urban_impervious_built_pct": 72.5,
      "cyclone_benchmark_rainfall_mm": 307.3,
      "gpm_peak_rainfall_rate_mmh": 29.2,
      "cyclone_peak_wind_gust_kmh": 25.6,
      "soil_moisture_saturation_pct": 41.1,
      "simulated_surface_runoff_mm": 192,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-06",
        "events": [
          {
            "id": "pm-2026-08-06-191-0",
            "date": "2026-08-06",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "Thiruverkadu SS, Kamaraj Nagar SS",
            "feeder": "33 KV Thiruverkadu – Kamaraj Nagar Cable"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-06-191-0",
          "date": "2026-08-06",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "Thiruverkadu SS, Kamaraj Nagar SS",
          "feeder": "33 KV Thiruverkadu – Kamaraj Nagar Cable"
        }
      ]
    },
    {
      "name": "Ayyappa Nagar",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.19869,
        12.96286
      ],
      "elevation_m": 6,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.6,
      "sentinel2_mndwi_2026": -0.23,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/MOOVARASAMPET"
      ],
      "composite_risk_score": 18.8,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.6,
      "sentinel2_mndwi_2024_2026": -0.23,
      "distance_to_coastline_km": 8.62,
      "urban_impervious_built_pct": 72.1,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-08",
        "events": [
          {
            "id": "pm-2026-08-08-192-0",
            "date": "2026-08-08",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ayyappa Nagar"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-08-192-0",
          "date": "2026-08-08",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ayyappa Nagar"
        }
      ]
    },
    {
      "name": "110/22 kV Bhawani Barrage, 110/33-22 kV Madampatti, 110/11 kV Devarayapuram, 110/22 kV Marudur, 110/22 kV Periyanaickenpalayams",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.22509,
        13.12385
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.5,
      "sentinel2_mndwi_2026": -0.109,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/KOLATHUR"
      ],
      "composite_risk_score": 18.8,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.5,
      "sentinel2_mndwi_2024_2026": -0.109,
      "distance_to_coastline_km": 9.13,
      "urban_impervious_built_pct": 72.3,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-10",
        "events": [
          {
            "id": "pm-2026-08-10-193-0",
            "date": "2026-08-10",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "110/22 kV Bhawani Barrage, 110/33-22 kV Madampatti, 110/11 kV Devarayapuram, 110/22 kV Marudur, 110/22 kV Periyanaickenpalayams"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-10-193-0",
          "date": "2026-08-10",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "110/22 kV Bhawani Barrage, 110/33-22 kV Madampatti, 110/11 kV Devarayapuram, 110/22 kV Marudur, 110/22 kV Periyanaickenpalayams"
        }
      ]
    },
    {
      "name": "33 kV St. Thomas Mount",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.20779,
        13.00376
      ],
      "elevation_m": 10,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.2,
      "sentinel2_mndwi_2026": -0.275,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Adambakkam"
      ],
      "sections": [
        "AE/O&M/ALANDUR"
      ],
      "composite_risk_score": 18.8,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.2,
      "sentinel2_mndwi_2024_2026": -0.275,
      "distance_to_coastline_km": 7.29,
      "urban_impervious_built_pct": 72.1,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-12",
        "events": [
          {
            "id": "pm-2026-08-12-194-0",
            "date": "2026-08-12",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "33 kV St. Thomas Mount"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-12-194-0",
          "date": "2026-08-12",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "33 kV St. Thomas Mount"
        }
      ]
    },
    {
      "name": "33/11KV CHITLAPAKKAM SS",
      "circle": "Chennai Electricity Distribution Circle",
      "district": "Chennai",
      "coordinates": [
        80.13775,
        12.9394
      ],
      "elevation_m": 32,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.8,
      "sentinel2_mndwi_2026": -0.34,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11kV Pamban Samigal Salai"
      ],
      "sections": [
        "Unknown Section"
      ],
      "composite_risk_score": 18.8,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.8,
      "sentinel2_mndwi_2024_2026": -0.34,
      "distance_to_coastline_km": 13.96,
      "urban_impervious_built_pct": 72.3,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-14",
        "events": [
          {
            "id": "89dThhxhs8iHa5b0dNCT",
            "date": "2026-07-14",
            "workType": "Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pamban Samigal Salai, C.V. Raman Street, Lenin Street Area, Martin Luther Street, Sudha Avenue, Sudha Avenue 2nd Street, Valliammal Street, Kalaivanar Street, U.V. Swaminathan Street, Athreya Colony, Viswamithirar Street, Vyasas Street, Saraswathi Nagar, Veeravanji Street, Bharat Avenue, Guru Homes, Chhatrapati Shivaji Street",
            "feeder": "11kV Pamban Samigal Salai",
            "section": "Unknown Section"
          }
        ]
      },
      "outage_history": [
        {
          "id": "89dThhxhs8iHa5b0dNCT",
          "date": "2026-07-14",
          "workType": "Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pamban Samigal Salai, C.V. Raman Street, Lenin Street Area, Martin Luther Street, Sudha Avenue, Sudha Avenue 2nd Street, Valliammal Street, Kalaivanar Street, U.V. Swaminathan Street, Athreya Colony, Viswamithirar Street, Vyasas Street, Saraswathi Nagar, Veeravanji Street, Bharat Avenue, Guru Homes, Chhatrapati Shivaji Street",
          "feeder": "11kV Pamban Samigal Salai",
          "section": "Unknown Section"
        }
      ]
    },
    {
      "name": "33/11 KV MENAMBEDU SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.17594,
        13.13182
      ],
      "elevation_m": 16,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.201,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Pasumpon Nagar and 11 kV Murugambedus"
      ],
      "sections": [
        "AE/KALLIKUPPAM"
      ],
      "composite_risk_score": 18.8,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.201,
      "distance_to_coastline_km": 14.12,
      "urban_impervious_built_pct": 72.1,
      "cyclone_benchmark_rainfall_mm": 307.3,
      "gpm_peak_rainfall_rate_mmh": 29.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-29",
        "events": [
          {
            "id": "tw_2093603134086193535_c347a391",
            "date": "2026-08-29",
            "workType": "Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Entire Kallikuppam areas",
            "feeder": "11 kV Pasumpon Nagar and 11 kV Murugambedus",
            "section": "AE/KALLIKUPPAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2093603134086193535_c347a391",
          "date": "2026-08-29",
          "workType": "Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Entire Kallikuppam areas",
          "feeder": "11 kV Pasumpon Nagar and 11 kV Murugambedus",
          "section": "AE/KALLIKUPPAM"
        }
      ]
    },
    {
      "name": "110/33-11KV PANJETTY SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.14921,
        13.29749
      ],
      "elevation_m": 18,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3,
      "sentinel2_mndwi_2026": -0.092,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Industrial 1, 2, 3s"
      ],
      "sections": [
        "AE/O&M/PANJETTY"
      ],
      "composite_risk_score": 18.7,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3,
      "sentinel2_mndwi_2024_2026": -0.092,
      "distance_to_coastline_km": 20.27,
      "urban_impervious_built_pct": 71.2,
      "cyclone_benchmark_rainfall_mm": 294.2,
      "gpm_peak_rainfall_rate_mmh": 25.5,
      "cyclone_peak_wind_gust_kmh": 26.4,
      "soil_moisture_saturation_pct": 41.3,
      "simulated_surface_runoff_mm": 219.3,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-18",
        "events": [
          {
            "id": "k90CgZapVgoedfpCRmVK",
            "date": "2026-07-18",
            "workType": "Monthly Maintenance Shutdown",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Panjetty, Irulipattu",
            "feeder": "11 kV Industrial 1, 2, 3s",
            "section": "AE/O&M/PANJETTY"
          }
        ]
      },
      "outage_history": [
        {
          "id": "k90CgZapVgoedfpCRmVK",
          "date": "2026-07-18",
          "workType": "Monthly Maintenance Shutdown",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Panjetty, Irulipattu",
          "feeder": "11 kV Industrial 1, 2, 3s",
          "section": "AE/O&M/PANJETTY"
        }
      ]
    },
    {
      "name": "33 kV Madhavaram CMBT",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.22251,
        13.14421
      ],
      "elevation_m": 10,
      "slope_degrees": 4,
      "satellite_water_probability_2026_pct": 4.5,
      "sentinel2_mndwi_2026": -0.243,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Ring Road"
      ],
      "sections": [
        "AE/O&M/VADAPERUMBAKKAM"
      ],
      "composite_risk_score": 18.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.5,
      "sentinel2_mndwi_2024_2026": -0.243,
      "distance_to_coastline_km": 8.96,
      "urban_impervious_built_pct": 71.4,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-20",
        "events": [
          {
            "id": "pm-2026-08-20-198-0",
            "date": "2026-08-20",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "33 kV Madhavaram CMBT"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-20-198-0",
          "date": "2026-08-20",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "33 kV Madhavaram CMBT"
        }
      ]
    },
    {
      "name": "33 KV Madhavaram CMBTT",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.22251,
        13.14421
      ],
      "elevation_m": 10,
      "slope_degrees": 4,
      "satellite_water_probability_2026_pct": 4.5,
      "sentinel2_mndwi_2026": -0.243,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV V.S. Mani Nagar"
      ],
      "sections": [
        "AE/O&M/VADAPERUMBAKKAM"
      ],
      "composite_risk_score": 18.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.5,
      "sentinel2_mndwi_2024_2026": -0.243,
      "distance_to_coastline_km": 8.96,
      "urban_impervious_built_pct": 71.4,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-22",
        "events": [
          {
            "id": "pm-2026-08-22-199-0",
            "date": "2026-08-22",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "33 KV Madhavaram CMBTT",
            "feeder": "11 KV V.S. Mani Nagar"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-22-199-0",
          "date": "2026-08-22",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "33 KV Madhavaram CMBTT",
          "feeder": "11 KV V.S. Mani Nagar"
        }
      ]
    },
    {
      "name": "230/110/33/11  KV KORATTUR",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.18273,
        13.0969
      ],
      "elevation_m": 16,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.25,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV R.S. Road, K.R. Nagar, AIIMA, TVS, Kamaraj Nagar, Bharathi Nagar & Mugappair Road"
      ],
      "sections": [
        "AE/KORATTUR"
      ],
      "composite_risk_score": 18.7,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4,
      "sentinel2_mndwi_2024_2026": -0.25,
      "distance_to_coastline_km": 12.24,
      "urban_impervious_built_pct": 71.6,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-16",
        "events": [
          {
            "id": "tw_2100115758000841176_9b27f707",
            "date": "2026-09-16",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Padi Main Road, R.S. Road, M.T.H. Road, Thillai Nagar and Extension Area, Chavadi Street, Menambedu Road, Thirumullaivoyal Road, Brahmin Street, Gangaiamman Temple Street, Central Avenue Street 17 to 24 and 35 to 41, Vanniyar Street, Giramani Street, Reddy Street, Kasthuri Nagar 1st to 3rd Street, Sivasakthi Nagar 1st to 6th Street, Kannagi Street 3rd to 8th Street, TNHB 3rd to 8th Street, East Avenue, Mugappair Road, Green View Colony, Zion Street, Nehru Nagar, and its surrounding areas",
            "feeder": "11 kV R.S. Road, K.R. Nagar, AIIMA, TVS, Kamaraj Nagar, Bharathi Nagar & Mugappair Road",
            "section": "AE/KORATTUR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2100115758000841176_9b27f707",
          "date": "2026-09-16",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Padi Main Road, R.S. Road, M.T.H. Road, Thillai Nagar and Extension Area, Chavadi Street, Menambedu Road, Thirumullaivoyal Road, Brahmin Street, Gangaiamman Temple Street, Central Avenue Street 17 to 24 and 35 to 41, Vanniyar Street, Giramani Street, Reddy Street, Kasthuri Nagar 1st to 3rd Street, Sivasakthi Nagar 1st to 6th Street, Kannagi Street 3rd to 8th Street, TNHB 3rd to 8th Street, East Avenue, Mugappair Road, Green View Colony, Zion Street, Nehru Nagar, and its surrounding areas",
          "feeder": "11 kV R.S. Road, K.R. Nagar, AIIMA, TVS, Kamaraj Nagar, Bharathi Nagar & Mugappair Road",
          "section": "AE/KORATTUR"
        }
      ]
    },
    {
      "name": "110/33KV THIRUMANGALAM SOUTH SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.19326,
        13.06572
      ],
      "elevation_m": 11,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.1,
      "sentinel2_mndwi_2026": -0.289,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV CMRL"
      ],
      "sections": [
        "AE/NERKUNDRAM EAST"
      ],
      "composite_risk_score": 18.7,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.1,
      "sentinel2_mndwi_2024_2026": -0.289,
      "distance_to_coastline_km": 10.09,
      "urban_impervious_built_pct": 71.5,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-16",
        "events": [
          {
            "id": "tw_2100265295311241363_2d308fd5",
            "date": "2026-09-16",
            "workType": "HT Cable Fault Rectification",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Koyambedu Srinivasa Nagar 1st Street, 2nd Street and its surrounding areas",
            "feeder": "11 kV CMRL",
            "section": "AE/NERKUNDRAM EAST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2100265295311241363_2d308fd5",
          "date": "2026-09-16",
          "workType": "HT Cable Fault Rectification",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Koyambedu Srinivasa Nagar 1st Street, 2nd Street and its surrounding areas",
          "feeder": "11 kV CMRL",
          "section": "AE/NERKUNDRAM EAST"
        }
      ]
    },
    {
      "name": "Ambattur 3rd Main Road",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.17119,
        13.07862
      ],
      "elevation_m": 11,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 4,
      "sentinel2_mndwi_2026": -0.283,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Baba Nagar"
      ],
      "sections": [
        "AE/JJ NAGAR WEST"
      ],
      "composite_risk_score": 18.7,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4,
      "sentinel2_mndwi_2024_2026": -0.283,
      "distance_to_coastline_km": 12.73,
      "urban_impervious_built_pct": 71.3,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-08",
        "events": [
          {
            "id": "pm-2026-08-08-202-0",
            "date": "2026-08-08",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "Ambattur 3rd Main Road"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-08-202-0",
          "date": "2026-08-08",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "Ambattur 3rd Main Road"
        }
      ]
    },
    {
      "name": "33/11KV KODAMBAKAM GIS SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.22022,
        13.05314
      ],
      "elevation_m": 13,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.1,
      "sentinel2_mndwi_2026": -0.284,
      "historical_q3_2026_outages": 6,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Raghavan Street"
      ],
      "sections": [
        "AE/O&M/KODAMBAKKAM"
      ],
      "composite_risk_score": 18.7,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.1,
      "sentinel2_mndwi_2024_2026": -0.284,
      "distance_to_coastline_km": 7.03,
      "urban_impervious_built_pct": 71.6,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 6,
        "periodicMaintenanceCount": 4,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 2,
        "cleanStreakDays": 12,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-25",
        "lastTripDate": "2026-09-17",
        "events": [
          {
            "id": "tw_2103382733737324880_2b72c7a9",
            "date": "2026-09-25",
            "workType": "Shutdown Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Trustpuram, Varadarajapet Main Road, Arcot Road (Power House Bus Stop to Railway Track), Inbarajapuram, Zacharia Colony, Bhajanai Koil Street, Vanniyar Street, Sivan Koil Street, Kamarajar Colony, Part of Rangarajapuram, Parangusapuram, Aziz Nagar 1st and 2nd Street, U.I. Colony, Circular Road, Guhan Street, Directors Colony, Viswanathapuram Main Road, Railway Border Road, Taylor Estate, Athreyapuram 15th and 2nd Street, Choolaimedu High Road, Gill Nagar Extension, South Gangaiamman Koil Street, Part of Sowrashtra Nagar, Ameerjan Street, Basha Street, Aandavar Nagar, Part of Aandavar Street, Periyar Pathai, P.E. Colony, Vellala Street, Palani Aandavar Koil Street, Dhasal Nagar, V.O.C. Main Road, V.O.C. 1st to 5th Street, Doraisamy Road, Subbarayan 1st to 8th Street, Kamarajar Colony 1st to 8th Street, Azhagiri Nagar, Gangaiamman Koil Street, Part of Jawaharlal Nehru 100 Feet Road",
            "feeder": "Raghavan Street",
            "section": "AE/O&M/KODAMBAKKAM"
          },
          {
            "id": "tw_2100488946472144969_3cabd87e",
            "date": "2026-09-17",
            "workType": "Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Ko. Su. Mani Street",
            "section": "AE/O&M/ALAGIRI NAGAR"
          },
          {
            "id": "tw_2093558623515578470_b585fe4d",
            "date": "2026-08-29",
            "workType": "Pillar Height Extension Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Periyar Pathai, Sivakami Street, Selliamman Koil Periyar Pathai",
            "feeder": "Loganathan Nagar",
            "section": "AE/O&M/ALAGIRI NAGAR"
          },
          {
            "id": "tw_2093223477297975616_3cabd87e",
            "date": "2026-08-28",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ilangadigal Street, Ethiraj Street, Thma Nagar Main Road, V.O.C 1st Street, V.O.C 2nd Street, Silambu Street",
            "section": "AE/O&M/ALAGIRI NAGAR"
          },
          {
            "id": "H7NcbeCIW1sq4AXIaJxU",
            "date": "2026-07-03",
            "workType": "Pillar Box Height Raising Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Gangai Amman Colony, North Mada Street",
            "section": "AE/O&M/ALAGIRI NAGAR"
          },
          {
            "id": "PCujW23f9HK1uwCRyTaW",
            "date": "2026-07-03",
            "workType": "120 sq mm 1-Phase underground cable fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Lohanathan Nagar 3rd Street",
            "feeder": "Lohanathan Nagar",
            "section": "AE/O&M/ALAGIRI NAGAR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103382733737324880_2b72c7a9",
          "date": "2026-09-25",
          "workType": "Shutdown Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Trustpuram, Varadarajapet Main Road, Arcot Road (Power House Bus Stop to Railway Track), Inbarajapuram, Zacharia Colony, Bhajanai Koil Street, Vanniyar Street, Sivan Koil Street, Kamarajar Colony, Part of Rangarajapuram, Parangusapuram, Aziz Nagar 1st and 2nd Street, U.I. Colony, Circular Road, Guhan Street, Directors Colony, Viswanathapuram Main Road, Railway Border Road, Taylor Estate, Athreyapuram 15th and 2nd Street, Choolaimedu High Road, Gill Nagar Extension, South Gangaiamman Koil Street, Part of Sowrashtra Nagar, Ameerjan Street, Basha Street, Aandavar Nagar, Part of Aandavar Street, Periyar Pathai, P.E. Colony, Vellala Street, Palani Aandavar Koil Street, Dhasal Nagar, V.O.C. Main Road, V.O.C. 1st to 5th Street, Doraisamy Road, Subbarayan 1st to 8th Street, Kamarajar Colony 1st to 8th Street, Azhagiri Nagar, Gangaiamman Koil Street, Part of Jawaharlal Nehru 100 Feet Road",
          "feeder": "Raghavan Street",
          "section": "AE/O&M/KODAMBAKKAM"
        },
        {
          "id": "tw_2100488946472144969_3cabd87e",
          "date": "2026-09-17",
          "workType": "Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Ko. Su. Mani Street",
          "section": "AE/O&M/ALAGIRI NAGAR"
        },
        {
          "id": "tw_2093558623515578470_b585fe4d",
          "date": "2026-08-29",
          "workType": "Pillar Height Extension Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Periyar Pathai, Sivakami Street, Selliamman Koil Periyar Pathai",
          "feeder": "Loganathan Nagar",
          "section": "AE/O&M/ALAGIRI NAGAR"
        },
        {
          "id": "tw_2093223477297975616_3cabd87e",
          "date": "2026-08-28",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ilangadigal Street, Ethiraj Street, Thma Nagar Main Road, V.O.C 1st Street, V.O.C 2nd Street, Silambu Street",
          "section": "AE/O&M/ALAGIRI NAGAR"
        },
        {
          "id": "H7NcbeCIW1sq4AXIaJxU",
          "date": "2026-07-03",
          "workType": "Pillar Box Height Raising Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Gangai Amman Colony, North Mada Street",
          "section": "AE/O&M/ALAGIRI NAGAR"
        },
        {
          "id": "PCujW23f9HK1uwCRyTaW",
          "date": "2026-07-03",
          "workType": "120 sq mm 1-Phase underground cable fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Lohanathan Nagar 3rd Street",
          "feeder": "Lohanathan Nagar",
          "section": "AE/O&M/ALAGIRI NAGAR"
        }
      ]
    },
    {
      "name": "33/11 KV WEST MAMBALAM SS",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.22569,
        13.03415
      ],
      "elevation_m": 10,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.7,
      "sentinel2_mndwi_2026": -0.224,
      "historical_q3_2026_outages": 22,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Lake View Road"
      ],
      "sections": [
        "AEE/O&M/WEST MAMBALAM - II"
      ],
      "composite_risk_score": 18.7,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.7,
      "sentinel2_mndwi_2024_2026": -0.224,
      "distance_to_coastline_km": 6.55,
      "urban_impervious_built_pct": 71.4,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 22,
        "periodicMaintenanceCount": 17,
        "unscheduledTripsCount": 5,
        "yardCoreMaintenanceCount": 6,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 10,
        "cleanStreakDays": 8,
        "healthScore": 94,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-17",
        "lastTripDate": "2026-09-21",
        "events": [
          {
            "id": "tw_2101967769633726881_73773285",
            "date": "2026-09-21",
            "workType": "Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Govindan Road, Anantha Square",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2100467603462586463_624ddc43",
            "date": "2026-09-17",
            "workType": "Pillar Maintenance and Cable Fault Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sakkarai Pandi Street, Anusuya Street, R.A. Garuda",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2100480959506497788_a23ee620",
            "date": "2026-09-17",
            "workType": "Pole Structure Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Lake View Road Part, Lakshmi Street Part, Kamakoti Street, Janakiammal Street",
            "feeder": "11 kV Lake View Road",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2100108801072640001_73773285",
            "date": "2026-09-16",
            "workType": "RMU Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Some parts of Babu Rajendra Prasad Street",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2099748826622095383_73773285",
            "date": "2026-09-15",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Lake Road surrounding areas",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2099826650183868641_73773285",
            "date": "2026-09-15",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Padavattamman Koil Street",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2097575904935571891_73773285",
            "date": "2026-09-09",
            "workType": "Transformer Maintenance",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "K.R. Kovil Street Full Area",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2096135646595407945_73773285",
            "date": "2026-09-05",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "K.R. Koil Street Area",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2095386182377189526_73773285",
            "date": "2026-09-03",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Palavattammam, Govindan Road, Thiruvathiamman",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2093609306746954190_73773285",
            "date": "2026-08-29",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Gandhi Street",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2088138500717809815_73773285",
            "date": "2026-08-14",
            "workType": "Maintenance work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "K R Kovil Street",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2087727689717412018_73773285",
            "date": "2026-08-13",
            "workType": "Feeder Trip Work",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Vadavelpuram, Ramaiyapuram surrounding areas",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2087786436250812418_73773285",
            "date": "2026-08-13",
            "workType": "Construction Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Vadivelpuram, Ramaiya Street",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2084534070181261341_73773285",
            "date": "2026-08-04",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Lake Road, Lakshmi Street, Ramar Kovil Street",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2083431309461135718_73773285",
            "date": "2026-08-01",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "K.R. Kovil Street",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2083441319226360302_73773285",
            "date": "2026-08-01",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "K.R. Kovil Street",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2082723909330493824_73773285",
            "date": "2026-07-30",
            "workType": "Pillar Box Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Lake View Road",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2082368005389123932_73773285",
            "date": "2026-07-29",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Ramakrishnapuram 1st Street, Ramakrishnapuram 2nd Street, Lake View Road",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "tw_2081630813595340806_73773285",
            "date": "2026-07-27",
            "workType": "Pillar Fall Down",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Lake View Road",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "GdxP266p3kQ0q2bnvIdc",
            "date": "2026-07-05",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Arangapan St, and its surrounding areas",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "BSdSNbaBVKn28tTSo30E",
            "date": "2026-07-03",
            "workType": "Pillar Maintenance",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Station Road, Lake road",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          },
          {
            "id": "djytjMHt4cscskg2BRFK",
            "date": "2024-07-19",
            "workType": "Cable Fault Repair",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Padavattamman Koil Street, its surrounding areas",
            "section": "AEE/O&M/WEST MAMBALAM - II"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2101967769633726881_73773285",
          "date": "2026-09-21",
          "workType": "Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Govindan Road, Anantha Square",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2100467603462586463_624ddc43",
          "date": "2026-09-17",
          "workType": "Pillar Maintenance and Cable Fault Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sakkarai Pandi Street, Anusuya Street, R.A. Garuda",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2100480959506497788_a23ee620",
          "date": "2026-09-17",
          "workType": "Pole Structure Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Lake View Road Part, Lakshmi Street Part, Kamakoti Street, Janakiammal Street",
          "feeder": "11 kV Lake View Road",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2100108801072640001_73773285",
          "date": "2026-09-16",
          "workType": "RMU Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Some parts of Babu Rajendra Prasad Street",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2099748826622095383_73773285",
          "date": "2026-09-15",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Lake Road surrounding areas",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2099826650183868641_73773285",
          "date": "2026-09-15",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Padavattamman Koil Street",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2097575904935571891_73773285",
          "date": "2026-09-09",
          "workType": "Transformer Maintenance",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "K.R. Kovil Street Full Area",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2096135646595407945_73773285",
          "date": "2026-09-05",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "K.R. Koil Street Area",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2095386182377189526_73773285",
          "date": "2026-09-03",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Palavattammam, Govindan Road, Thiruvathiamman",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2093609306746954190_73773285",
          "date": "2026-08-29",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Gandhi Street",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2088138500717809815_73773285",
          "date": "2026-08-14",
          "workType": "Maintenance work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "K R Kovil Street",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2087727689717412018_73773285",
          "date": "2026-08-13",
          "workType": "Feeder Trip Work",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Vadavelpuram, Ramaiyapuram surrounding areas",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2087786436250812418_73773285",
          "date": "2026-08-13",
          "workType": "Construction Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Vadivelpuram, Ramaiya Street",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2084534070181261341_73773285",
          "date": "2026-08-04",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Lake Road, Lakshmi Street, Ramar Kovil Street",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2083431309461135718_73773285",
          "date": "2026-08-01",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "K.R. Kovil Street",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2083441319226360302_73773285",
          "date": "2026-08-01",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "K.R. Kovil Street",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2082723909330493824_73773285",
          "date": "2026-07-30",
          "workType": "Pillar Box Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Lake View Road",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2082368005389123932_73773285",
          "date": "2026-07-29",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Ramakrishnapuram 1st Street, Ramakrishnapuram 2nd Street, Lake View Road",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "tw_2081630813595340806_73773285",
          "date": "2026-07-27",
          "workType": "Pillar Fall Down",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Lake View Road",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "GdxP266p3kQ0q2bnvIdc",
          "date": "2026-07-05",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Arangapan St, and its surrounding areas",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "BSdSNbaBVKn28tTSo30E",
          "date": "2026-07-03",
          "workType": "Pillar Maintenance",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Station Road, Lake road",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        },
        {
          "id": "djytjMHt4cscskg2BRFK",
          "date": "2024-07-19",
          "workType": "Cable Fault Repair",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Padavattamman Koil Street, its surrounding areas",
          "section": "AEE/O&M/WEST MAMBALAM - II"
        }
      ]
    },
    {
      "name": "33/11KV SUBSTATION",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.12818,
        12.95985
      ],
      "elevation_m": 18,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.7,
      "sentinel2_mndwi_2026": -0.298,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/CHROMPET"
      ],
      "composite_risk_score": 18.7,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.7,
      "sentinel2_mndwi_2024_2026": -0.298,
      "distance_to_coastline_km": 15.48,
      "urban_impervious_built_pct": 71.5,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-14",
        "events": [
          {
            "id": "pm-2026-08-14-205-0",
            "date": "2026-08-14",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "33/11KV SUBSTATION"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-14-205-0",
          "date": "2026-08-14",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "33/11KV SUBSTATION"
        }
      ]
    },
    {
      "name": "110/33/22/11 KV THAMARAIPADI SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.20551,
        13.04186
      ],
      "elevation_m": 15,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 2.9,
      "sentinel2_mndwi_2026": -0.179,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Pudur feeder, Nallankuppam feeder"
      ],
      "sections": [
        "AE/O&M/ASHOK NAGAR EAST"
      ],
      "composite_risk_score": 18.7,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 2.9,
      "sentinel2_mndwi_2024_2026": -0.179,
      "distance_to_coastline_km": 8.66,
      "urban_impervious_built_pct": 71.5,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-16",
        "events": [
          {
            "id": "pm-2026-08-16-206-0",
            "date": "2026-08-16",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "110/33/22/11 KV THAMARAIPADI SS"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-16-206-0",
          "date": "2026-08-16",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "110/33/22/11 KV THAMARAIPADI SS"
        }
      ]
    },
    {
      "name": "RR Colony SS, P&T SS I & II, Corporation Colony SS, Karnan SS II",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.20551,
        13.04186
      ],
      "elevation_m": 15,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 2.9,
      "sentinel2_mndwi_2026": -0.179,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Nallankuppam, Karnan"
      ],
      "sections": [
        "AE/O&M/ASHOK NAGAR EAST"
      ],
      "composite_risk_score": 18.7,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 2.9,
      "sentinel2_mndwi_2024_2026": -0.179,
      "distance_to_coastline_km": 8.66,
      "urban_impervious_built_pct": 71.5,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-18",
        "events": [
          {
            "id": "pm-2026-08-18-207-0",
            "date": "2026-08-18",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "RR Colony SS, P&T SS I & II, Corporation Colony SS, Karnan SS II",
            "feeder": "Nallankuppam, Karnan"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-18-207-0",
          "date": "2026-08-18",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "RR Colony SS, P&T SS I & II, Corporation Colony SS, Karnan SS II",
          "feeder": "Nallankuppam, Karnan"
        }
      ]
    },
    {
      "name": "KEELKATTALAI",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.1807,
        12.9543
      ],
      "elevation_m": 10,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.2,
      "sentinel2_mndwi_2026": -0.303,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Ambal Nagar, Balamurugan Nagar"
      ],
      "sections": [
        "AE/O&M/KILKATTALAI"
      ],
      "composite_risk_score": 18.6,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.2,
      "sentinel2_mndwi_2024_2026": -0.303,
      "distance_to_coastline_km": 9.9,
      "urban_impervious_built_pct": 70.6,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-05",
        "events": [
          {
            "id": "tw_2096095358254264660_5bbdff0a",
            "date": "2026-09-05",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sunnambu Kolathur, Echankadu, Kovilambakkam, Nanmangalam, Ambal Nagar, Anbu Nagar, Rose Nagar, Manikandan Nagar, Veeramani Nagar, Self Help Industrial, Boopathy Nagar, Perumal Nagar, English Electrical Nagar, Kumaran Nagar, Engineers Avenue, Bakkiyalakshmi Nagar, Raja Nagar, Balamurugan Nagar",
            "feeder": "Ambal Nagar, Balamurugan Nagar",
            "section": "AE/O&M/KILKATTALAI"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2096095358254264660_5bbdff0a",
          "date": "2026-09-05",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sunnambu Kolathur, Echankadu, Kovilambakkam, Nanmangalam, Ambal Nagar, Anbu Nagar, Rose Nagar, Manikandan Nagar, Veeramani Nagar, Self Help Industrial, Boopathy Nagar, Perumal Nagar, English Electrical Nagar, Kumaran Nagar, Engineers Avenue, Bakkiyalakshmi Nagar, Raja Nagar, Balamurugan Nagar",
          "feeder": "Ambal Nagar, Balamurugan Nagar",
          "section": "AE/O&M/KILKATTALAI"
        }
      ]
    },
    {
      "name": "33/11 KV ALANDUR SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.19479,
        12.99187
      ],
      "elevation_m": 10,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 3.6,
      "sentinel2_mndwi_2026": -0.316,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "NGO Colony"
      ],
      "sections": [
        "AE/O&M/ADAMBAKKAM"
      ],
      "composite_risk_score": 18.6,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.6,
      "sentinel2_mndwi_2024_2026": -0.316,
      "distance_to_coastline_km": 8.74,
      "urban_impervious_built_pct": 70.7,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-28",
        "events": [
          {
            "id": "tw_2082003134768157008_b8f921b1",
            "date": "2026-07-28",
            "workType": "Restoration work due to damaged LT poles from fallen tree",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Secretariat Colony 1st Main Road",
            "feeder": "NGO Colony",
            "section": "AE/O&M/ADAMBAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2082003134768157008_b8f921b1",
          "date": "2026-07-28",
          "workType": "Restoration work due to damaged LT poles from fallen tree",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Secretariat Colony 1st Main Road",
          "feeder": "NGO Colony",
          "section": "AE/O&M/ADAMBAKKAM"
        }
      ]
    },
    {
      "name": "33 kV T.G. Nagar",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.19479,
        12.99187
      ],
      "elevation_m": 10,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 3.6,
      "sentinel2_mndwi_2026": -0.316,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV E.B. Colony"
      ],
      "sections": [
        "AE/O&M/ADAMBAKKAM"
      ],
      "composite_risk_score": 18.6,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.6,
      "sentinel2_mndwi_2024_2026": -0.316,
      "distance_to_coastline_km": 8.74,
      "urban_impervious_built_pct": 70.7,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-04",
        "events": [
          {
            "id": "pm-2026-08-04-210-0",
            "date": "2026-08-04",
            "workType": "Power Transformer Oil Filtration & Testing",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 15:00",
            "durationHours": 6,
            "location": "33 kV T.G. Nagar"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-04-210-0",
          "date": "2026-08-04",
          "workType": "Power Transformer Oil Filtration & Testing",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 15:00",
          "durationHours": 6,
          "location": "33 kV T.G. Nagar"
        }
      ]
    },
    {
      "name": "TG Nagar",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.19479,
        12.99184
      ],
      "elevation_m": 10,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 3.6,
      "sentinel2_mndwi_2026": -0.316,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Saraswathi Nagar"
      ],
      "sections": [
        "AE/O&M/TG NAGAR"
      ],
      "composite_risk_score": 18.6,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.6,
      "sentinel2_mndwi_2024_2026": -0.316,
      "distance_to_coastline_km": 8.74,
      "urban_impervious_built_pct": 70.7,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-06",
        "events": [
          {
            "id": "pm-2026-08-06-211-0",
            "date": "2026-08-06",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "TG Nagar"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-06-211-0",
          "date": "2026-08-06",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "TG Nagar"
        }
      ]
    },
    {
      "name": "33/11 KV KAMARAJ NAGAR SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.09741,
        13.10487
      ],
      "elevation_m": 34,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 3.3,
      "sentinel2_mndwi_2026": -0.251,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/KAMRAJ NAGAR"
      ],
      "composite_risk_score": 18.6,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.3,
      "sentinel2_mndwi_2024_2026": -0.251,
      "distance_to_coastline_km": 21.21,
      "urban_impervious_built_pct": 70.7,
      "cyclone_benchmark_rainfall_mm": 287.6,
      "gpm_peak_rainfall_rate_mmh": 13.5,
      "cyclone_peak_wind_gust_kmh": 25.6,
      "soil_moisture_saturation_pct": 41.1,
      "simulated_surface_runoff_mm": 192,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 8,
        "healthScore": 93,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-06",
        "lastTripDate": "2026-09-21",
        "events": [
          {
            "id": "tw_2101943032555921564_0a3272b2",
            "date": "2026-09-21",
            "workType": "Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Kamaraj Nagar entire area, Avadi TNHB entire area, Paruthipattu entire area",
            "feeder": "33 KV Thiruverkadu – Kamaraj Nagar Cable",
            "section": "AE/PARUTHIPATTU"
          },
          {
            "id": "tw_2096609613013778778_9315ec50",
            "date": "2026-09-06",
            "workType": "33 KV Cable Damage",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Kamaraj Nagar, Avadi surrounding areas",
            "section": "AE/KAMRAJ NAGAR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2101943032555921564_0a3272b2",
          "date": "2026-09-21",
          "workType": "Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Kamaraj Nagar entire area, Avadi TNHB entire area, Paruthipattu entire area",
          "feeder": "33 KV Thiruverkadu – Kamaraj Nagar Cable",
          "section": "AE/PARUTHIPATTU"
        },
        {
          "id": "tw_2096609613013778778_9315ec50",
          "date": "2026-09-06",
          "workType": "33 KV Cable Damage",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Kamaraj Nagar, Avadi surrounding areas",
          "section": "AE/KAMRAJ NAGAR"
        }
      ]
    },
    {
      "name": "33/11KV POONAMALLEE BYE PASS ROAD SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.09637,
        13.06524
      ],
      "elevation_m": 22,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.3,
      "sentinel2_mndwi_2026": -0.27,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Kaduvetty"
      ],
      "sections": [
        "AE/O&M/PARIVAKKAM"
      ],
      "composite_risk_score": 18.6,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.3,
      "sentinel2_mndwi_2024_2026": -0.27,
      "distance_to_coastline_km": 20.5,
      "urban_impervious_built_pct": 71,
      "cyclone_benchmark_rainfall_mm": 279.6,
      "gpm_peak_rainfall_rate_mmh": 30.6,
      "cyclone_peak_wind_gust_kmh": 25.6,
      "soil_moisture_saturation_pct": 41.1,
      "simulated_surface_runoff_mm": 192,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-11",
        "events": [
          {
            "id": "tw_2098279361720012972_3a970238",
            "date": "2026-09-11",
            "workType": "Feeder Shutdown Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Chokkanallur, Kolappancheri, Part of Pidarithangal and surrounding areas",
            "feeder": "Meppur",
            "section": "AE/O&M/PARIVAKKAM"
          },
          {
            "id": "tw_2097225301231284711_4fc81aea",
            "date": "2026-09-08",
            "workType": "HT Line Extension Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pillaiyar Kovil Street, Masilamani Nagar, Fairmont Estates Parivakkam",
            "feeder": "Kaduvetty",
            "section": "AE/O&M/PARIVAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2098279361720012972_3a970238",
          "date": "2026-09-11",
          "workType": "Feeder Shutdown Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Chokkanallur, Kolappancheri, Part of Pidarithangal and surrounding areas",
          "feeder": "Meppur",
          "section": "AE/O&M/PARIVAKKAM"
        },
        {
          "id": "tw_2097225301231284711_4fc81aea",
          "date": "2026-09-08",
          "workType": "HT Line Extension Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pillaiyar Kovil Street, Masilamani Nagar, Fairmont Estates Parivakkam",
          "feeder": "Kaduvetty",
          "section": "AE/O&M/PARIVAKKAM"
        }
      ]
    },
    {
      "name": "PERAMBAKKAM",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.09637,
        13.06524
      ],
      "elevation_m": 22,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.3,
      "sentinel2_mndwi_2026": -0.27,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Meppur"
      ],
      "sections": [
        "AE/O&M/PARIVAKKAM"
      ],
      "composite_risk_score": 18.6,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.3,
      "sentinel2_mndwi_2024_2026": -0.27,
      "distance_to_coastline_km": 20.5,
      "urban_impervious_built_pct": 71,
      "cyclone_benchmark_rainfall_mm": 279.6,
      "gpm_peak_rainfall_rate_mmh": 30.6,
      "cyclone_peak_wind_gust_kmh": 25.6,
      "soil_moisture_saturation_pct": 41.1,
      "simulated_surface_runoff_mm": 192,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-12",
        "events": [
          {
            "id": "pm-2026-08-12-214-0",
            "date": "2026-08-12",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "PERAMBAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-12-214-0",
          "date": "2026-08-12",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "PERAMBAKKAM"
        }
      ]
    },
    {
      "name": "110 kV Ambattur Industrial Estate",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.11417,
        13.01034
      ],
      "elevation_m": 18,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 4.4,
      "sentinel2_mndwi_2026": -0.293,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/KOVOOR"
      ],
      "composite_risk_score": 18.5,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.4,
      "sentinel2_mndwi_2024_2026": -0.293,
      "distance_to_coastline_km": 17.46,
      "urban_impervious_built_pct": 70.2,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-14",
        "events": [
          {
            "id": "pm-2026-08-14-215-0",
            "date": "2026-08-14",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "110 kV Ambattur Industrial Estate"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-14-215-0",
          "date": "2026-08-14",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "110 kV Ambattur Industrial Estate"
        }
      ]
    },
    {
      "name": "33/11 KV SHANTHI COLONY SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.21677,
        13.08117
      ],
      "elevation_m": 15,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.266,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Alls"
      ],
      "sections": [
        "AE/SHANTHI COLONY"
      ],
      "composite_risk_score": 18.5,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.266,
      "distance_to_coastline_km": 8.16,
      "urban_impervious_built_pct": 70,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 3,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-17",
        "events": [
          {
            "id": "tw_2100487383699603553_309a1fb1",
            "date": "2026-09-17",
            "workType": "Pillar Raising Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "AL Block, AK Block, 10th Main Road",
            "section": "AE/ANNANAGAR CENTRAL"
          },
          {
            "id": "QESYT8uclYfIqdwmzaEy",
            "date": "2026-07-18",
            "workType": "11 KV Kaligambal Feeder Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Cholambedu Main Road, Sri Nagar Colony, Ganapathy Nagar, Kaligambal Nagar, Arjuna Nagar, Senthil Nagar, Srinivasa Nagar, Brindavanam Avenue",
            "feeder": "11 KV Kaligambal",
            "section": "AE/SHANTHI COLONY"
          },
          {
            "id": "BVmGJDuVpZOhBR8DU9jA",
            "date": "2026-07-10",
            "workType": "Power Shutdown Works",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Shanthi Colony, AA to AM Blocks, Old L, Y, Z Blocks, 7th Main Road, TNHB Quarters, A, B, W Blocks, 2nd to 6th Avenue, Shenoy Nagar, Bharathipuram, Periyakoodal 1st to 3rd Main Road, West Club Road, Aminjikarai, P.P. Garden, M.M. Colony, N.S.K.",
            "feeder": "Alls",
            "section": "AE/SHANTHI COLONY"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2100487383699603553_309a1fb1",
          "date": "2026-09-17",
          "workType": "Pillar Raising Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "AL Block, AK Block, 10th Main Road",
          "section": "AE/ANNANAGAR CENTRAL"
        },
        {
          "id": "QESYT8uclYfIqdwmzaEy",
          "date": "2026-07-18",
          "workType": "11 KV Kaligambal Feeder Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Cholambedu Main Road, Sri Nagar Colony, Ganapathy Nagar, Kaligambal Nagar, Arjuna Nagar, Senthil Nagar, Srinivasa Nagar, Brindavanam Avenue",
          "feeder": "11 KV Kaligambal",
          "section": "AE/SHANTHI COLONY"
        },
        {
          "id": "BVmGJDuVpZOhBR8DU9jA",
          "date": "2026-07-10",
          "workType": "Power Shutdown Works",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Shanthi Colony, AA to AM Blocks, Old L, Y, Z Blocks, 7th Main Road, TNHB Quarters, A, B, W Blocks, 2nd to 6th Avenue, Shenoy Nagar, Bharathipuram, Periyakoodal 1st to 3rd Main Road, West Club Road, Aminjikarai, P.P. Garden, M.M. Colony, N.S.K.",
          "feeder": "Alls",
          "section": "AE/SHANTHI COLONY"
        }
      ]
    },
    {
      "name": "110 KV Thendral Nagar",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.21677,
        13.08117
      ],
      "elevation_m": 15,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.266,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV Kaligambal"
      ],
      "sections": [
        "AE/SHANTHI COLONY"
      ],
      "composite_risk_score": 18.5,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.266,
      "distance_to_coastline_km": 8.16,
      "urban_impervious_built_pct": 70,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-18",
        "events": [
          {
            "id": "pm-2026-08-18-217-0",
            "date": "2026-08-18",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "110 KV Thendral Nagar",
            "feeder": "11 KV Kaligambal"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-18-217-0",
          "date": "2026-08-18",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "110 KV Thendral Nagar",
          "feeder": "11 KV Kaligambal"
        }
      ]
    },
    {
      "name": "33/11 KV MOUNT SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.20663,
        13.03266
      ],
      "elevation_m": 15,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 3.7,
      "sentinel2_mndwi_2026": -0.222,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Meenambakkam"
      ],
      "sections": [
        "AE/O&M/KKNAGAR SOUTH"
      ],
      "composite_risk_score": 18.5,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.7,
      "sentinel2_mndwi_2024_2026": -0.222,
      "distance_to_coastline_km": 8.25,
      "urban_impervious_built_pct": 70.1,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 11,
        "healthScore": 97,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-25",
        "lastTripDate": "2026-09-18",
        "events": [
          {
            "id": "tw_2103398105836290447_7e941421",
            "date": "2026-09-25",
            "workType": "Maintenance & Tree Cutting Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Part of GST Road, Noble Street, Kannan Colony, M.G.R. Nagar, Teachers Colony, Casagrand Apartment, Airport Staff Quarters, HBL Staff Quarters, Morrison 6th Street",
            "feeder": "11 kV Meenambakkam",
            "section": "AE/O&M/KKNAGAR SOUTH"
          },
          {
            "id": "tw_2100949244186390537_24e7c092",
            "date": "2026-09-18",
            "workType": "R Phase Earth Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Part of Alandur area, Mareeshan Street, Thiruvalluvar Nagar",
            "feeder": "11 kV Adambakkam",
            "section": "AE/O&M/ALANDUR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103398105836290447_7e941421",
          "date": "2026-09-25",
          "workType": "Maintenance & Tree Cutting Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Part of GST Road, Noble Street, Kannan Colony, M.G.R. Nagar, Teachers Colony, Casagrand Apartment, Airport Staff Quarters, HBL Staff Quarters, Morrison 6th Street",
          "feeder": "11 kV Meenambakkam",
          "section": "AE/O&M/KKNAGAR SOUTH"
        },
        {
          "id": "tw_2100949244186390537_24e7c092",
          "date": "2026-09-18",
          "workType": "R Phase Earth Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Part of Alandur area, Mareeshan Street, Thiruvalluvar Nagar",
          "feeder": "11 kV Adambakkam",
          "section": "AE/O&M/ALANDUR"
        }
      ]
    },
    {
      "name": "33/11 kV Velachery Central",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.22091,
        12.98027
      ],
      "elevation_m": 9,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 4.3,
      "sentinel2_mndwi_2026": -0.289,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Dhandeeswaram"
      ],
      "sections": [
        "AE/O&M/VELACHERY CENTRAL"
      ],
      "composite_risk_score": 18.4,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.3,
      "sentinel2_mndwi_2024_2026": -0.289,
      "distance_to_coastline_km": 6.26,
      "urban_impervious_built_pct": 69.5,
      "cyclone_benchmark_rainfall_mm": 284.9,
      "gpm_peak_rainfall_rate_mmh": 23.4,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-22",
        "events": [
          {
            "id": "pm-2026-08-22-219-0",
            "date": "2026-08-22",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "33/11 kV Velachery Central"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-22-219-0",
          "date": "2026-08-22",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "33/11 kV Velachery Central"
        }
      ]
    },
    {
      "name": "33/11 KV GANESH NAGAR SS",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.2007,
        13.10483
      ],
      "elevation_m": 14,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.9,
      "sentinel2_mndwi_2026": -0.144,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Villivakkam Road"
      ],
      "sections": [
        "AE/O&M/VILLIVAKKAM"
      ],
      "composite_risk_score": 18.4,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.9,
      "sentinel2_mndwi_2024_2026": -0.144,
      "distance_to_coastline_km": 10.98,
      "urban_impervious_built_pct": 69.6,
      "cyclone_benchmark_rainfall_mm": 307.9,
      "gpm_peak_rainfall_rate_mmh": 17.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-07-03",
        "events": [
          {
            "id": "XNEbCDczDlwXRCFhsK4T",
            "date": "2026-07-03",
            "workType": "Due to cable punch / 11kV Villivakkam Road Feeder / 33kV Ganesh Nagar SS",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sarasvathi Nagar, Sudha Nagar, Revathy Nagar, Villivakkam Road",
            "feeder": "Villivakkam Road",
            "section": "AE/O&M/VILLIVAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "XNEbCDczDlwXRCFhsK4T",
          "date": "2026-07-03",
          "workType": "Due to cable punch / 11kV Villivakkam Road Feeder / 33kV Ganesh Nagar SS",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sarasvathi Nagar, Sudha Nagar, Revathy Nagar, Villivakkam Road",
          "feeder": "Villivakkam Road",
          "section": "AE/O&M/VILLIVAKKAM"
        }
      ]
    },
    {
      "name": "East Mogappair",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.1842,
        13.08777
      ],
      "elevation_m": 18,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.7,
      "sentinel2_mndwi_2026": -0.18,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Platinum"
      ],
      "sections": [
        "AE/KRISHNA NAGAR"
      ],
      "composite_risk_score": 18.4,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.7,
      "sentinel2_mndwi_2024_2026": -0.18,
      "distance_to_coastline_km": 11.7,
      "urban_impervious_built_pct": 69.2,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-06",
        "events": [
          {
            "id": "pm-2026-08-06-221-0",
            "date": "2026-08-06",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "East Mogappair"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-06-221-0",
          "date": "2026-08-06",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "East Mogappair"
        }
      ]
    },
    {
      "name": "Thendral Nagar",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.13222,
        13.13758
      ],
      "elevation_m": 30,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.2,
      "sentinel2_mndwi_2026": -0.187,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Ragavendhira"
      ],
      "sections": [
        "AE/THIRUMULLAIVOYAL"
      ],
      "composite_risk_score": 18.3,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.2,
      "sentinel2_mndwi_2024_2026": -0.187,
      "distance_to_coastline_km": 18.76,
      "urban_impervious_built_pct": 68.8,
      "cyclone_benchmark_rainfall_mm": 307.3,
      "gpm_peak_rainfall_rate_mmh": 29.2,
      "cyclone_peak_wind_gust_kmh": 25.6,
      "soil_moisture_saturation_pct": 41.1,
      "simulated_surface_runoff_mm": 192,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-08",
        "events": [
          {
            "id": "pm-2026-08-08-222-0",
            "date": "2026-08-08",
            "workType": "Street-Level LT Fuse & Jumper Replacement",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "11:00 - 13:30",
            "durationHours": 2.5,
            "location": "Thendral Nagar"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-08-222-0",
          "date": "2026-08-08",
          "workType": "Street-Level LT Fuse & Jumper Replacement",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "11:00 - 13:30",
          "durationHours": 2.5,
          "location": "Thendral Nagar"
        }
      ]
    },
    {
      "name": "110/33-11 KV PORUR SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.15357,
        13.03111
      ],
      "elevation_m": 17,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 4.2,
      "sentinel2_mndwi_2026": -0.264,
      "historical_q3_2026_outages": 3,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV Lakshmi Nagar"
      ],
      "sections": [
        "AE/O&M/PORUR RURAL"
      ],
      "composite_risk_score": 18.3,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.2,
      "sentinel2_mndwi_2024_2026": -0.264,
      "distance_to_coastline_km": 13.6,
      "urban_impervious_built_pct": 68.6,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 3,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 89,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-26",
        "lastTripDate": "2026-07-02",
        "events": [
          {
            "id": "tw_2092495478562963579_3da34df2",
            "date": "2026-08-26",
            "workType": "Pillar Heightening Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Rajagopal Street, Thiruvalluvar Street, Bhadrasalam Street, Mount Poonamallee Road Porur",
            "feeder": "11 KV Lakshmi Nagar",
            "section": "AE/O&M/PORUR RURAL"
          },
          {
            "id": "cuA0VrwW37tLromxdRHi",
            "date": "2026-07-07",
            "workType": "HT Line Maintenance",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Subasree Nagar All Streets, Sabari Nagar All Areas, Kumudham Nagar All Streets, Lalithambal Nagar, Lalith Avenue, Karthikbalaji Nagar, Chandra Nagar, Adikesavan Nagar, Manapakkam Main Road",
            "section": "AE/O&M/MUGALIVAKKAM"
          },
          {
            "id": "3KwnDBfY2opHnyMOhPVN",
            "date": "2026-07-02",
            "workType": "Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Manju Foundation, Gerugambakkam",
            "feeder": "11 kV Gerugambakkam 2",
            "section": "AE/O&M/GERUGAMBAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2092495478562963579_3da34df2",
          "date": "2026-08-26",
          "workType": "Pillar Heightening Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Rajagopal Street, Thiruvalluvar Street, Bhadrasalam Street, Mount Poonamallee Road Porur",
          "feeder": "11 KV Lakshmi Nagar",
          "section": "AE/O&M/PORUR RURAL"
        },
        {
          "id": "cuA0VrwW37tLromxdRHi",
          "date": "2026-07-07",
          "workType": "HT Line Maintenance",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Subasree Nagar All Streets, Sabari Nagar All Areas, Kumudham Nagar All Streets, Lalithambal Nagar, Lalith Avenue, Karthikbalaji Nagar, Chandra Nagar, Adikesavan Nagar, Manapakkam Main Road",
          "section": "AE/O&M/MUGALIVAKKAM"
        },
        {
          "id": "3KwnDBfY2opHnyMOhPVN",
          "date": "2026-07-02",
          "workType": "Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Manju Foundation, Gerugambakkam",
          "feeder": "11 kV Gerugambakkam 2",
          "section": "AE/O&M/GERUGAMBAKKAM"
        }
      ]
    },
    {
      "name": "POTHERI 110KV/11KV SS",
      "circle": "CHENGALPET",
      "district": "Chengalpattu",
      "coordinates": [
        80.06482,
        12.85057
      ],
      "elevation_m": 30,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.9,
      "sentinel2_mndwi_2026": -0.33,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "GUDUVANCHERRY WEST"
      ],
      "composite_risk_score": 18.2,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.9,
      "sentinel2_mndwi_2024_2026": -0.33,
      "distance_to_coastline_km": 20.08,
      "urban_impervious_built_pct": 68.2,
      "cyclone_benchmark_rainfall_mm": 237.5,
      "gpm_peak_rainfall_rate_mmh": 12.9,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 3,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 2,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 52,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-10",
        "lastTripDate": "2026-08-08",
        "events": [
          {
            "id": "tw_2097923695813497046_5fd5ffe9",
            "date": "2026-09-10",
            "workType": "Substation Shutdown Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Guduvanchery Entire Areas, Surrounding Areas",
            "feeder": "11 kV Adhvani",
            "section": "KAYARAMBEDU"
          },
          {
            "id": "tw_2086349835440099485_de4c9b6b",
            "date": "2026-08-09",
            "workType": "Tower Line Stringing Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Areas covered by 4 Distribution Transformers under 11 kV Kannivakkam feeder",
            "feeder": "Kannivakkam",
            "section": "KAYARAMBEDU"
          },
          {
            "id": "tw_2086164729756885097_8e7c3625",
            "date": "2026-08-08",
            "workType": "Sudden fault in 33 kV End Termination Kit",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Pandur, Mannivakkam, Perumattunallur",
            "section": "KAYARAMBEDU"
          },
          {
            "id": "tw_2083433111287939206_f8f4b231",
            "date": "2026-08-01",
            "workType": "Total Shutdown",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Guduvanchery",
            "section": "GUDUVANCHERRY WEST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2097923695813497046_5fd5ffe9",
          "date": "2026-09-10",
          "workType": "Substation Shutdown Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Guduvanchery Entire Areas, Surrounding Areas",
          "feeder": "11 kV Adhvani",
          "section": "KAYARAMBEDU"
        },
        {
          "id": "tw_2086349835440099485_de4c9b6b",
          "date": "2026-08-09",
          "workType": "Tower Line Stringing Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Areas covered by 4 Distribution Transformers under 11 kV Kannivakkam feeder",
          "feeder": "Kannivakkam",
          "section": "KAYARAMBEDU"
        },
        {
          "id": "tw_2086164729756885097_8e7c3625",
          "date": "2026-08-08",
          "workType": "Sudden fault in 33 kV End Termination Kit",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Pandur, Mannivakkam, Perumattunallur",
          "section": "KAYARAMBEDU"
        },
        {
          "id": "tw_2083433111287939206_f8f4b231",
          "date": "2026-08-01",
          "workType": "Total Shutdown",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Guduvanchery",
          "section": "GUDUVANCHERRY WEST"
        }
      ]
    },
    {
      "name": "33KV GUDUVANCHERI",
      "circle": "CHENGALPET",
      "district": "Chengalpattu",
      "coordinates": [
        80.06482,
        12.85057
      ],
      "elevation_m": 30,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.9,
      "sentinel2_mndwi_2026": -0.33,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Perumattunallur"
      ],
      "sections": [
        "GUDUVANCHERRY WEST"
      ],
      "composite_risk_score": 18.2,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.9,
      "sentinel2_mndwi_2024_2026": -0.33,
      "distance_to_coastline_km": 20.08,
      "urban_impervious_built_pct": 68.2,
      "cyclone_benchmark_rainfall_mm": 237.5,
      "gpm_peak_rainfall_rate_mmh": 12.9,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 0,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 28,
        "healthScore": 76,
        "healthGrade": "B",
        "disasterRiskMultiplier": 1.1,
        "lastTripDate": "2026-09-01",
        "events": [
          {
            "id": "tw_2094624514042966402_e61e651d",
            "date": "2026-09-01",
            "workType": "Transformer fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Vishnu Priya Nagar - All streets",
            "feeder": "Perumattunallur",
            "section": "GUDUVANCHERRY WEST"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2094624514042966402_e61e651d",
          "date": "2026-09-01",
          "workType": "Transformer fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Vishnu Priya Nagar - All streets",
          "feeder": "Perumattunallur",
          "section": "GUDUVANCHERRY WEST"
        }
      ]
    },
    {
      "name": "33/11 KV 6TH AVENUE SS",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.21026,
        13.08803
      ],
      "elevation_m": 14,
      "slope_degrees": 5,
      "satellite_water_probability_2026_pct": 4.3,
      "sentinel2_mndwi_2026": -0.363,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11kV Z block feeder"
      ],
      "sections": [
        "AE/ANNANAGAR NORTH"
      ],
      "composite_risk_score": 18.2,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.3,
      "sentinel2_mndwi_2024_2026": -0.363,
      "distance_to_coastline_km": 9.13,
      "urban_impervious_built_pct": 67.9,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 51,
        "healthScore": 99,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-19",
        "lastTripDate": "2026-08-09",
        "events": [
          {
            "id": "tw_2101203014543630713_6e98a942",
            "date": "2026-09-19",
            "workType": "Pillar Replacing Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "V Block 14th Street",
            "section": "AE/ANNANAGAR NORTH"
          },
          {
            "id": "tw_2086495802277667270_44aa7b8a",
            "date": "2026-08-09",
            "workType": "Sudden fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Anna Nagar G-Block, Anna Nagar Z-Block",
            "feeder": "11kV Z block feeder",
            "section": "AE/ANNANAGAR NORTH"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2101203014543630713_6e98a942",
          "date": "2026-09-19",
          "workType": "Pillar Replacing Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "V Block 14th Street",
          "section": "AE/ANNANAGAR NORTH"
        },
        {
          "id": "tw_2086495802277667270_44aa7b8a",
          "date": "2026-08-09",
          "workType": "Sudden fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Anna Nagar G-Block, Anna Nagar Z-Block",
          "feeder": "11kV Z block feeder",
          "section": "AE/ANNANAGAR NORTH"
        }
      ]
    },
    {
      "name": "110kV Puzhal, 11kV Redhills",
      "circle": "WEST",
      "district": "Tiruvallur",
      "coordinates": [
        80.1945,
        13.20183
      ],
      "elevation_m": 13,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.9,
      "sentinel2_mndwi_2026": -0.288,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Redhills"
      ],
      "sections": [
        "AE/REDHILLS-II"
      ],
      "composite_risk_score": 18.2,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.9,
      "sentinel2_mndwi_2024_2026": -0.288,
      "distance_to_coastline_km": 13.28,
      "urban_impervious_built_pct": 68,
      "cyclone_benchmark_rainfall_mm": 294.2,
      "gpm_peak_rainfall_rate_mmh": 25.5,
      "cyclone_peak_wind_gust_kmh": 29,
      "soil_moisture_saturation_pct": 41.2,
      "simulated_surface_runoff_mm": 219.6,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-18",
        "events": [
          {
            "id": "pm-2026-08-18-227-0",
            "date": "2026-08-18",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "110kV Puzhal, 11kV Redhills"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-18-227-0",
          "date": "2026-08-18",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "110kV Puzhal, 11kV Redhills"
        }
      ]
    },
    {
      "name": "KELAMBAKKAM",
      "circle": "CHENGALPET",
      "district": "Chengalpattu",
      "coordinates": [
        80.2197,
        12.7893
      ],
      "elevation_m": 10,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 3.7,
      "sentinel2_mndwi_2026": -0.422,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV Thayur, OMR 1, Periya Pilleri, Veeranam, Jothi Nagar, Chettinad, Beach, OMR 11"
      ],
      "sections": [
        "KELAMBAKKAM"
      ],
      "composite_risk_score": 18.2,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 3.7,
      "sentinel2_mndwi_2024_2026": -0.422,
      "distance_to_coastline_km": 4.89,
      "urban_impervious_built_pct": 67.7,
      "cyclone_benchmark_rainfall_mm": 248.7,
      "gpm_peak_rainfall_rate_mmh": 15.4,
      "cyclone_peak_wind_gust_kmh": 29.2,
      "soil_moisture_saturation_pct": 32.5,
      "simulated_surface_runoff_mm": 22.9,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 1,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-20",
        "events": [
          {
            "id": "pm-2026-08-20-228-0",
            "date": "2026-08-20",
            "workType": "Distribution Pillar Heightening & Box Earthing",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "10:00 - 13:30",
            "durationHours": 3.5,
            "location": "KELAMBAKKAM"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-20-228-0",
          "date": "2026-08-20",
          "workType": "Distribution Pillar Heightening & Box Earthing",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "10:00 - 13:30",
          "durationHours": 3.5,
          "location": "KELAMBAKKAM"
        }
      ]
    },
    {
      "name": "110/33/11KV Mangadu Pattur",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.10289,
        13.03284
      ],
      "elevation_m": 19,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.5,
      "sentinel2_mndwi_2026": -0.302,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/MANGADU"
      ],
      "composite_risk_score": 18,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.5,
      "sentinel2_mndwi_2024_2026": -0.302,
      "distance_to_coastline_km": 19,
      "urban_impervious_built_pct": 66.9,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 25.7,
      "soil_moisture_saturation_pct": 40.6,
      "simulated_surface_runoff_mm": 160.4,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-22",
        "events": [
          {
            "id": "pm-2026-08-22-229-0",
            "date": "2026-08-22",
            "workType": "Substation Switchgear Thermography & Overhaul",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:30 - 14:30",
            "durationHours": 5,
            "location": "110/33/11KV Mangadu Pattur"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-22-229-0",
          "date": "2026-08-22",
          "workType": "Substation Switchgear Thermography & Overhaul",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:30 - 14:30",
          "durationHours": 5,
          "location": "110/33/11KV Mangadu Pattur"
        }
      ]
    },
    {
      "name": "110/33-11 KV CHINMAYA NAGAR SS",
      "circle": "Kanyakumari",
      "district": "Chennai",
      "coordinates": [
        80.18837,
        13.05719
      ],
      "elevation_m": 8,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 5,
      "sentinel2_mndwi_2026": -0.233,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Konam"
      ],
      "sections": [
        "Unknown Section"
      ],
      "composite_risk_score": 17.9,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 5,
      "sentinel2_mndwi_2024_2026": -0.233,
      "distance_to_coastline_km": 10.5,
      "urban_impervious_built_pct": 65.8,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 0,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 43,
        "healthScore": 76,
        "healthGrade": "B",
        "disasterRiskMultiplier": 1.1,
        "lastTripDate": "2026-08-17",
        "events": [
          {
            "id": "tw_2089207919321719057_2453de0f",
            "date": "2026-08-17",
            "workType": "Feeder Trip",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Vallankumravilai section and its surrounding areas",
            "feeder": "Konam",
            "section": "Unknown Section"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2089207919321719057_2453de0f",
          "date": "2026-08-17",
          "workType": "Feeder Trip",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Vallankumravilai section and its surrounding areas",
          "feeder": "Konam",
          "section": "Unknown Section"
        }
      ]
    },
    {
      "name": "Sriram Property",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.10164,
        12.92901
      ],
      "elevation_m": 18,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.8,
      "sentinel2_mndwi_2026": -0.305,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/TAMBARAM"
      ],
      "composite_risk_score": 17.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.8,
      "sentinel2_mndwi_2024_2026": -0.305,
      "distance_to_coastline_km": 17.73,
      "urban_impervious_built_pct": 65.7,
      "cyclone_benchmark_rainfall_mm": 268.8,
      "gpm_peak_rainfall_rate_mmh": 19.1,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-06",
        "events": [
          {
            "id": "pm-2026-08-06-231-0",
            "date": "2026-08-06",
            "workType": "11kV Line Insulator Washing & Jumper Check",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 12:30",
            "durationHours": 3.5,
            "location": "Sriram Property"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-06-231-0",
          "date": "2026-08-06",
          "workType": "11kV Line Insulator Washing & Jumper Check",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 12:30",
          "durationHours": 3.5,
          "location": "Sriram Property"
        }
      ]
    },
    {
      "name": "Sriram Properties",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.09776,
        12.90413
      ],
      "elevation_m": 26,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.7,
      "sentinel2_mndwi_2026": -0.274,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 KV Iraniyamman"
      ],
      "sections": [
        "AE/O&M/PERUNGALATHUR"
      ],
      "composite_risk_score": 17.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.7,
      "sentinel2_mndwi_2024_2026": -0.274,
      "distance_to_coastline_km": 17.57,
      "urban_impervious_built_pct": 66,
      "cyclone_benchmark_rainfall_mm": 256.1,
      "gpm_peak_rainfall_rate_mmh": 32,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-08",
        "events": [
          {
            "id": "pm-2026-08-08-232-0",
            "date": "2026-08-08",
            "workType": "Scheduled SS Maintenance & Busbar Inspection",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Sriram Properties"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-08-232-0",
          "date": "2026-08-08",
          "workType": "Scheduled SS Maintenance & Busbar Inspection",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Sriram Properties"
        }
      ]
    },
    {
      "name": "11/33 KV Sriram Properties",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.09776,
        12.90413
      ],
      "elevation_m": 26,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.7,
      "sentinel2_mndwi_2026": -0.274,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Koorthamman"
      ],
      "sections": [
        "AE/O&M/PERUNGALATHUR"
      ],
      "composite_risk_score": 17.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.7,
      "sentinel2_mndwi_2024_2026": -0.274,
      "distance_to_coastline_km": 17.57,
      "urban_impervious_built_pct": 66,
      "cyclone_benchmark_rainfall_mm": 256.1,
      "gpm_peak_rainfall_rate_mmh": 32,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-10",
        "events": [
          {
            "id": "pm-2026-08-10-233-0",
            "date": "2026-08-10",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "11/33 KV Sriram Properties",
            "feeder": "Koorthamman"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-10-233-0",
          "date": "2026-08-10",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "11/33 KV Sriram Properties",
          "feeder": "Koorthamman"
        }
      ]
    },
    {
      "name": "KURINJI NAGAR",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.09776,
        12.90413
      ],
      "elevation_m": 26,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.7,
      "sentinel2_mndwi_2026": -0.274,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Gundumedu"
      ],
      "sections": [
        "AE/O&M/PERUNGALATHUR"
      ],
      "composite_risk_score": 17.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.7,
      "sentinel2_mndwi_2024_2026": -0.274,
      "distance_to_coastline_km": 17.57,
      "urban_impervious_built_pct": 66,
      "cyclone_benchmark_rainfall_mm": 256.1,
      "gpm_peak_rainfall_rate_mmh": 32,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 0,
        "unscheduledTripsCount": 1,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 7,
        "healthScore": 79,
        "healthGrade": "B",
        "disasterRiskMultiplier": 1.1,
        "lastTripDate": "2026-09-22",
        "events": [
          {
            "id": "tw_2102109764302012689_f6b382ee",
            "date": "2026-09-22",
            "workType": "Emergency HT Line & Pole Replacement Breakdown Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Vivek Nagar, Gundumedu and its surrounding areas",
            "feeder": "Gundumedu",
            "section": "AE/O&M/PERUNGALATHUR"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2102109764302012689_f6b382ee",
          "date": "2026-09-22",
          "workType": "Emergency HT Line & Pole Replacement Breakdown Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Vivek Nagar, Gundumedu and its surrounding areas",
          "feeder": "Gundumedu",
          "section": "AE/O&M/PERUNGALATHUR"
        }
      ]
    },
    {
      "name": "Poovirundavalli",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.11233,
        13.05157
      ],
      "elevation_m": 22,
      "slope_degrees": 1,
      "satellite_water_probability_2026_pct": 4.2,
      "sentinel2_mndwi_2026": -0.353,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "Kundrathur"
      ],
      "sections": [
        "AE/O&M/KUMANANCHAVADI"
      ],
      "composite_risk_score": 17.9,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.2,
      "sentinel2_mndwi_2024_2026": -0.353,
      "distance_to_coastline_km": 18.53,
      "urban_impervious_built_pct": 66,
      "cyclone_benchmark_rainfall_mm": 291.2,
      "gpm_peak_rainfall_rate_mmh": 28.1,
      "cyclone_peak_wind_gust_kmh": 25.6,
      "soil_moisture_saturation_pct": 41.1,
      "simulated_surface_runoff_mm": 192,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-14",
        "events": [
          {
            "id": "pm-2026-08-14-235-0",
            "date": "2026-08-14",
            "workType": "Breaker Contact Servicing & Earthing Audit",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "10:00 - 14:00",
            "durationHours": 4,
            "location": "Poovirundavalli"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-14-235-0",
          "date": "2026-08-14",
          "workType": "Breaker Contact Servicing & Earthing Audit",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "10:00 - 14:00",
          "durationHours": 4,
          "location": "Poovirundavalli"
        }
      ]
    },
    {
      "name": "110/11 KV THIRUMUDIVAKKAM SS",
      "circle": "CHENNAI SOUTH 1",
      "district": "Chennai",
      "coordinates": [
        80.03595,
        12.94792
      ],
      "elevation_m": 24,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.6,
      "sentinel2_mndwi_2026": -0.405,
      "historical_q3_2026_outages": 2,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Somangalam"
      ],
      "sections": [
        "AE/O&M/SOMANGALAM"
      ],
      "composite_risk_score": 17.3,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.6,
      "sentinel2_mndwi_2024_2026": -0.405,
      "distance_to_coastline_km": 25.02,
      "urban_impervious_built_pct": 61.7,
      "cyclone_benchmark_rainfall_mm": 256.1,
      "gpm_peak_rainfall_rate_mmh": 32,
      "cyclone_peak_wind_gust_kmh": 24.3,
      "soil_moisture_saturation_pct": 40.9,
      "simulated_surface_runoff_mm": 121.3,
      "health_profile": {
        "totalOutages90d": 2,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-10",
        "events": [
          {
            "id": "tw_2097946189228638317_c0088496",
            "date": "2026-09-10",
            "workType": "Shutdown Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Poonthandalam, Somangalam, Melathur, Tambaram Main Road, Old Nallur, New Nallur, Somangalam Mettur, Thangam Nagar, Naduveerapattu Ramji Nagar",
            "feeder": "11 kV Somangalam",
            "section": "AE/O&M/SOMANGALAM"
          },
          {
            "id": "V5N45o2Eaq8LStaGfbpP",
            "date": "2026-07-09",
            "workType": "Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Erumaiyur, Varatharajapuram, Elumalai Nagar, Kiskintha Main Road, Shoba Queens, Raja Gopal Kandigai, Dharkast, Malai Street",
            "section": "AE/O&M/THIRUMUDIVAKKAM RURAL"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2097946189228638317_c0088496",
          "date": "2026-09-10",
          "workType": "Shutdown Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Poonthandalam, Somangalam, Melathur, Tambaram Main Road, Old Nallur, New Nallur, Somangalam Mettur, Thangam Nagar, Naduveerapattu Ramji Nagar",
          "feeder": "11 kV Somangalam",
          "section": "AE/O&M/SOMANGALAM"
        },
        {
          "id": "V5N45o2Eaq8LStaGfbpP",
          "date": "2026-07-09",
          "workType": "Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Erumaiyur, Varatharajapuram, Elumalai Nagar, Kiskintha Main Road, Shoba Queens, Raja Gopal Kandigai, Dharkast, Malai Street",
          "section": "AE/O&M/THIRUMUDIVAKKAM RURAL"
        }
      ]
    },
    {
      "name": "33/11 KV KILPAUK POLICE QUARTERS SS",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.24501,
        13.08628
      ],
      "elevation_m": 7,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 8.4,
      "sentinel2_mndwi_2026": -0.267,
      "historical_q3_2026_outages": 10,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "AE/O&M/KILPAUK"
      ],
      "composite_risk_score": 16.5,
      "risk_category": "MODERATE_RISK",
      "anticipatory_sop": "Feeder Load Balancing; Clear Overhead Tree Encroachments along 11kV lines to counter high wind gusts",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 8.4,
      "sentinel2_mndwi_2024_2026": -0.267,
      "distance_to_coastline_km": 5.92,
      "urban_impervious_built_pct": 56.7,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 10,
        "periodicMaintenanceCount": 5,
        "unscheduledTripsCount": 5,
        "yardCoreMaintenanceCount": 2,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 2,
        "cleanStreakDays": 10,
        "healthScore": 90,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-26",
        "lastTripDate": "2026-09-19",
        "events": [
          {
            "id": "tw_2101227744377840033_f5b09df1",
            "date": "2026-09-19",
            "workType": "Cable Fault Repair Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Ritherdon Road, Anitha School and surrounding areas",
            "section": "AEE/O&M/VEPPERY"
          },
          {
            "id": "tw_2092486573950693531_f5b09df1",
            "date": "2026-08-26",
            "workType": "Structure to RMU Conversion Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Pullapuram All Streets, Kilpauk Police Quarters Entire Area",
            "section": "AEE/O&M/VEPPERY"
          },
          {
            "id": "tw_2086303376720150993_51e527ab",
            "date": "2026-08-09",
            "workType": "33kV Line Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Poonamallee High Road (Up to KMC Hospital), Purasaivakkam (Certain areas)",
            "section": "AE/O&M/KILPAUK"
          },
          {
            "id": "m7KCvzAnuLfKbSXGymqR",
            "date": "2026-07-22",
            "workType": "Underground Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Poonamallee High Road (PH Road) from number 91 to 95",
            "section": "AEE/O&M/VEPPERY"
          },
          {
            "id": "EpkHOke7BcKMtNpDxigT",
            "date": "2026-07-18",
            "workType": "Pillar Maintenance and Cable Damages",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Inspector quarters, DC quarters",
            "section": "AEE/O&M/VEPPERY"
          },
          {
            "id": "2XVm4tFX2ZSYxvJCaMWC",
            "date": "2026-07-10",
            "workType": "Underground Cable Fire Repair",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Ritherton Avenue",
            "section": "AEE/O&M/VEPPERY"
          },
          {
            "id": "UV4X74YFm6OYEKesUDGQ",
            "date": "2026-07-09",
            "workType": "Edge Fuse Cut Repair",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Santhosh Nagar",
            "section": "AEE/O&M/VEPPERY"
          },
          {
            "id": "mVf4OQXJM5iSqGO7ojIi",
            "date": "2026-07-08",
            "workType": "ST Cable Fault",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Santhosh Nagar, Varadharaj Nagar, Surrounding areas",
            "section": "AEE/O&M/VEPPERY"
          },
          {
            "id": "lpllnQb7L7w3AcDJiW1F",
            "date": "2026-07-02",
            "workType": "Transformer Structure Maintenance",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Jeremiah Road and its surrounding areas",
            "section": "AEE/O&M/VEPPERY"
          },
          {
            "id": "wmeV5H4t2wMDfqc2NmIu",
            "date": "2026-07-02",
            "workType": "Transformer Structure Maintenance",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Jeremiah Road and its surrounding areas",
            "section": "AEE/O&M/VEPPERY"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2101227744377840033_f5b09df1",
          "date": "2026-09-19",
          "workType": "Cable Fault Repair Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Ritherdon Road, Anitha School and surrounding areas",
          "section": "AEE/O&M/VEPPERY"
        },
        {
          "id": "tw_2092486573950693531_f5b09df1",
          "date": "2026-08-26",
          "workType": "Structure to RMU Conversion Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Pullapuram All Streets, Kilpauk Police Quarters Entire Area",
          "section": "AEE/O&M/VEPPERY"
        },
        {
          "id": "tw_2086303376720150993_51e527ab",
          "date": "2026-08-09",
          "workType": "33kV Line Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Poonamallee High Road (Up to KMC Hospital), Purasaivakkam (Certain areas)",
          "section": "AE/O&M/KILPAUK"
        },
        {
          "id": "m7KCvzAnuLfKbSXGymqR",
          "date": "2026-07-22",
          "workType": "Underground Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Poonamallee High Road (PH Road) from number 91 to 95",
          "section": "AEE/O&M/VEPPERY"
        },
        {
          "id": "EpkHOke7BcKMtNpDxigT",
          "date": "2026-07-18",
          "workType": "Pillar Maintenance and Cable Damages",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Inspector quarters, DC quarters",
          "section": "AEE/O&M/VEPPERY"
        },
        {
          "id": "2XVm4tFX2ZSYxvJCaMWC",
          "date": "2026-07-10",
          "workType": "Underground Cable Fire Repair",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Ritherton Avenue",
          "section": "AEE/O&M/VEPPERY"
        },
        {
          "id": "UV4X74YFm6OYEKesUDGQ",
          "date": "2026-07-09",
          "workType": "Edge Fuse Cut Repair",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Santhosh Nagar",
          "section": "AEE/O&M/VEPPERY"
        },
        {
          "id": "mVf4OQXJM5iSqGO7ojIi",
          "date": "2026-07-08",
          "workType": "ST Cable Fault",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Santhosh Nagar, Varadharaj Nagar, Surrounding areas",
          "section": "AEE/O&M/VEPPERY"
        },
        {
          "id": "lpllnQb7L7w3AcDJiW1F",
          "date": "2026-07-02",
          "workType": "Transformer Structure Maintenance",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Jeremiah Road and its surrounding areas",
          "section": "AEE/O&M/VEPPERY"
        },
        {
          "id": "wmeV5H4t2wMDfqc2NmIu",
          "date": "2026-07-02",
          "workType": "Transformer Structure Maintenance",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Jeremiah Road and its surrounding areas",
          "section": "AEE/O&M/VEPPERY"
        }
      ]
    },
    {
      "name": "110 KV ANNA CENTENARY LIBRARY",
      "circle": "CHENNAI SOUTH 2",
      "district": "Chennai",
      "coordinates": [
        80.24043,
        13.00648
      ],
      "elevation_m": 14,
      "slope_degrees": 2,
      "satellite_water_probability_2026_pct": 4.2,
      "sentinel2_mndwi_2026": -0.329,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11 kV Rangarajapuram"
      ],
      "sections": [
        "AE/O&M/CHINNAMALAI"
      ],
      "composite_risk_score": 16.3,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.2,
      "sentinel2_mndwi_2024_2026": -0.329,
      "distance_to_coastline_km": 3.81,
      "urban_impervious_built_pct": 55.6,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-05",
        "events": [
          {
            "id": "tw_2096092134101467591_a34082a3",
            "date": "2026-09-05",
            "workType": "SS Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Srinagar Colony, South Mada Street, West Mada Street, North Mada Street, South Avenue, Kovil Avenue, Rangarajapuram 1st Street to 6th Street",
            "feeder": "11 kV Rangarajapuram",
            "section": "AE/O&M/CHINNAMALAI"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2096092134101467591_a34082a3",
          "date": "2026-09-05",
          "workType": "SS Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Srinagar Colony, South Mada Street, West Mada Street, North Mada Street, South Avenue, Kovil Avenue, Rangarajapuram 1st Street to 6th Street",
          "feeder": "11 kV Rangarajapuram",
          "section": "AE/O&M/CHINNAMALAI"
        }
      ]
    },
    {
      "name": "110/33-11KV SRIRAM SS",
      "circle": "Chennai",
      "district": "Chennai",
      "coordinates": [
        80.09041,
        12.8974
      ],
      "elevation_m": 36,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.3,
      "sentinel2_mndwi_2026": -0.401,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 0,
      "connected_sections_count": 1,
      "feeders": [],
      "sections": [
        "Unknown Section"
      ],
      "composite_risk_score": 16.2,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.3,
      "sentinel2_mndwi_2024_2026": -0.401,
      "distance_to_coastline_km": 18.08,
      "urban_impervious_built_pct": 55,
      "cyclone_benchmark_rainfall_mm": 237.5,
      "gpm_peak_rainfall_rate_mmh": 12.9,
      "cyclone_peak_wind_gust_kmh": 25.9,
      "soil_moisture_saturation_pct": 41,
      "simulated_surface_runoff_mm": 131.6,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 1,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-25",
        "events": [
          {
            "id": "tw_2103343191277842626_dbaab11f",
            "date": "2026-09-25",
            "workType": "Substation Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "yard_core",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "East Tambaram",
            "section": "Unknown Section"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2103343191277842626_dbaab11f",
          "date": "2026-09-25",
          "workType": "Substation Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "yard_core",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "East Tambaram",
          "section": "Unknown Section"
        }
      ]
    },
    {
      "name": "33/11 KV MHU SS",
      "circle": "CENTRAL",
      "district": "Chennai",
      "coordinates": [
        80.23732,
        13.03014
      ],
      "elevation_m": 16,
      "slope_degrees": 5,
      "satellite_water_probability_2026_pct": 6.8,
      "sentinel2_mndwi_2026": -0.368,
      "historical_q3_2026_outages": 4,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "LVI"
      ],
      "sections": [
        "AE/O&M/CIT NAGAR-II"
      ],
      "composite_risk_score": 16.1,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 6.8,
      "sentinel2_mndwi_2024_2026": -0.368,
      "distance_to_coastline_km": 5.28,
      "urban_impervious_built_pct": 53.8,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.3,
      "soil_moisture_saturation_pct": 32.2,
      "simulated_surface_runoff_mm": 61.7,
      "health_profile": {
        "totalOutages90d": 4,
        "periodicMaintenanceCount": 2,
        "unscheduledTripsCount": 2,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 0,
        "ltStreetMaintenanceCount": 2,
        "cleanStreakDays": 23,
        "healthScore": 89,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-09-02",
        "lastTripDate": "2026-09-06",
        "events": [
          {
            "id": "tw_2096647903221817652_7c6cd13b",
            "date": "2026-09-06",
            "workType": "Heavy Fire",
            "category": "forced_trip",
            "scope": "feeder_corridor",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Lotus Colony, Motilal Street, South West Boag Road, Ramanathan Street",
            "feeder": "LVI",
            "section": "AE/O&M/CIT NAGAR-II"
          },
          {
            "id": "tw_2095044633567084629_ef4932eb",
            "date": "2026-09-02",
            "workType": "Pillar Replacement Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "SM Nagar",
            "section": "AE/O&M/CIT NAGAR-II"
          },
          {
            "id": "tw_2082409835656822931_45b98446",
            "date": "2026-07-29",
            "workType": "Cable Fault Work",
            "category": "forced_trip",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 2.5,
            "location": "Karani Garden 1st Street",
            "section": "AE/O&M/CIT NAGAR-II"
          },
          {
            "id": "A8JGqyVJLWX1PCsmzj75",
            "date": "2026-07-19",
            "workType": "Pillar Maintenance Work",
            "category": "periodic_maintenance",
            "scope": "lt_street",
            "timing": "09:00 - 14:00",
            "durationHours": 5,
            "location": "Karunanidhi 2nd Street, Old Mambalam Road, and its surrounding areas",
            "section": "AE/O&M/CIT NAGAR-II"
          }
        ]
      },
      "outage_history": [
        {
          "id": "tw_2096647903221817652_7c6cd13b",
          "date": "2026-09-06",
          "workType": "Heavy Fire",
          "category": "forced_trip",
          "scope": "feeder_corridor",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Lotus Colony, Motilal Street, South West Boag Road, Ramanathan Street",
          "feeder": "LVI",
          "section": "AE/O&M/CIT NAGAR-II"
        },
        {
          "id": "tw_2095044633567084629_ef4932eb",
          "date": "2026-09-02",
          "workType": "Pillar Replacement Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "SM Nagar",
          "section": "AE/O&M/CIT NAGAR-II"
        },
        {
          "id": "tw_2082409835656822931_45b98446",
          "date": "2026-07-29",
          "workType": "Cable Fault Work",
          "category": "forced_trip",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 2.5,
          "location": "Karani Garden 1st Street",
          "section": "AE/O&M/CIT NAGAR-II"
        },
        {
          "id": "A8JGqyVJLWX1PCsmzj75",
          "date": "2026-07-19",
          "workType": "Pillar Maintenance Work",
          "category": "periodic_maintenance",
          "scope": "lt_street",
          "timing": "09:00 - 14:00",
          "durationHours": 5,
          "location": "Karunanidhi 2nd Street, Old Mambalam Road, and its surrounding areas",
          "section": "AE/O&M/CIT NAGAR-II"
        }
      ]
    },
    {
      "name": "33kV Kilpauk Water Board",
      "circle": "NORTH",
      "district": "Chennai",
      "coordinates": [
        80.234,
        13.088
      ],
      "elevation_m": 13,
      "slope_degrees": 3,
      "satellite_water_probability_2026_pct": 4.3,
      "sentinel2_mndwi_2026": -0.389,
      "historical_q3_2026_outages": 1,
      "connected_feeders_count": 1,
      "connected_sections_count": 1,
      "feeders": [
        "11kV Mettu Street"
      ],
      "sections": [
        "AE/O&M/AYANAVARAM"
      ],
      "composite_risk_score": 16.1,
      "risk_category": "LOW_ELEVATION_RISK",
      "anticipatory_sop": "Standard High-Ground Grid Protocol; Monitor High-Wind Gust Tripping",
      "jrc_historical_water_occurrence_1984_2021_pct": 0,
      "dynamic_world_water_prob_2024_2026_pct": 4.3,
      "sentinel2_mndwi_2024_2026": -0.389,
      "distance_to_coastline_km": 6.95,
      "urban_impervious_built_pct": 54,
      "cyclone_benchmark_rainfall_mm": 298.1,
      "gpm_peak_rainfall_rate_mmh": 24.2,
      "cyclone_peak_wind_gust_kmh": 28.1,
      "soil_moisture_saturation_pct": 39.9,
      "simulated_surface_runoff_mm": 182.7,
      "health_profile": {
        "totalOutages90d": 1,
        "periodicMaintenanceCount": 1,
        "unscheduledTripsCount": 0,
        "yardCoreMaintenanceCount": 0,
        "feederMaintenanceCount": 1,
        "ltStreetMaintenanceCount": 0,
        "cleanStreakDays": 90,
        "healthScore": 100,
        "healthGrade": "A",
        "disasterRiskMultiplier": 1,
        "lastMaintenanceDate": "2026-08-06",
        "events": [
          {
            "id": "pm-2026-08-06-241-0",
            "date": "2026-08-06",
            "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
            "category": "periodic_maintenance",
            "scope": "feeder_corridor",
            "timing": "08:30 - 13:00",
            "durationHours": 4.5,
            "location": "33kV Kilpauk Water Board",
            "feeder": "11kV Mettu Street"
          }
        ]
      },
      "outage_history": [
        {
          "id": "pm-2026-08-06-241-0",
          "date": "2026-08-06",
          "workType": "Pre-Monsoon Feeder Corridor Tree Trimming",
          "category": "periodic_maintenance",
          "scope": "feeder_corridor",
          "timing": "08:30 - 13:00",
          "durationHours": 4.5,
          "location": "33kV Kilpauk Water Board",
          "feeder": "11kV Mettu Street"
        }
      ]
    }
  ]
}